time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029220,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,282.28466796875,281.7405090332031,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,1.7062576773696494e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,282.28466796875,281.7405090332031,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,1.7062576773696494e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,282.4232177734375,281.8721618652344,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.591945419932017e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,282.4232177734375,281.8721618652344,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.591945419932017e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,282.5633239746094,282.0040283203125,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029530897269566e-12,-1.5504377271034657e-17,4.202968702238241e-12,-3.155307395572016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.477405504601848e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,282.5633239746094,282.0040283203125,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029530897269566e-12,-1.5504377271034657e-17,4.202968702238241e-12,-3.155307395572016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.477405504601848e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,282.7042236328125,282.1352233886719,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.373568210283338e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,282.7042236328125,282.1352233886719,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.373568210283338e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,282.7747497558594,282.2002868652344,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,1.314362663151769e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,282.8451538085937,282.26483154296875,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717897120958e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,1.2713248054296858e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,282.9852600097656,282.3919982910156,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,3.986192018828882e-12,1.1155398272740146e-17,-3.986202860850607e-12,3.1297577376965258e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.190258771543995e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,282.9852600097656,282.3919982910156,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,3.986192018828882e-12,1.1155398272740146e-17,-3.986202860850607e-12,3.1297577376965258e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.190258771543995e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,283.1238098144531,282.5157775878906,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.3306856701603142e-12,1.3815131357955404e-17,-1.330699547948122e-12,-1.2072230151302654e-12,0.0,0.0,0.0,0.0,60.0,1.0682042983489737e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,283.1238098144531,282.5157775878906,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.3306856701603142e-12,1.3815131357955404e-17,-1.330699547948122e-12,-1.2072230151302654e-12,0.0,0.0,0.0,0.0,60.0,1.0682042983489737e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,283.260009765625,282.6353454589844,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,9.74841753986766e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,283.260009765625,282.6353454589844,282.45318603515625,280.90496826171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,9.74841753986766e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,283.3930358886719,282.74981689453125,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.279327173317142e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,283.3930358886719,282.74981689453125,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.279327173317142e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,283.4581604003906,282.8048400878906,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717897120958e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,9.031119674318688e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,283.52215576171875,282.8582458496094,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.764694570118081e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,283.6465759277344,282.95977783203125,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029530897269566e-12,-1.5504377271034657e-17,4.202968702238241e-12,-3.155307395572016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.252339256387131e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,283.6465759277344,282.95977783203125,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029530897269566e-12,-1.5504377271034657e-17,4.202968702238241e-12,-3.155307395572016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.252339256387131e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,283.7654724121094,283.05352783203125,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029530897269566e-12,-1.5504378925395882e-17,4.202968702238241e-12,-3.155307395572016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.724043626922139e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,283.7654724121094,283.05352783203125,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029530897269566e-12,-1.5504378925395882e-17,4.202968702238241e-12,-3.155307395572016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.724043626922139e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,283.8780822753906,283.1386108398437,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029530897269566e-12,-1.5504378925395882e-17,4.202968702238241e-12,-3.155307395572016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.200302576393369e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,283.8780822753906,283.1386108398437,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029530897269566e-12,-1.5504378925395882e-17,4.202968702238241e-12,-3.155307395572016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.200302576393369e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,283.983642578125,283.21417236328125,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029530897269566e-12,-1.5504378925395882e-17,4.202968702238241e-12,-3.155307395572016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.699332999460239e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,283.983642578125,283.21417236328125,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029530897269566e-12,-1.5504378925395882e-17,4.202968702238241e-12,-3.155307395572016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.699332999460239e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,284.03350830078125,283.2480773925781,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717069940349e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,6.471618974046578e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,284.0813293457031,283.279296875,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.225688764516235e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,3.33622851567128e-10,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,3.5132141640303856e-10,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,2.594848780290704e-10,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,3.5132122211400925e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.666515370146726e-09,290.9496154785156,294.1499938964844,284.1703796386719,283.3331298828125,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.558379368939768e-09,4.431522220038099e-15,3.558374928047668e-09,-8.14029466056354e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0586289135972038e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,3.33622851567128e-10,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,3.5132141640303856e-10,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,2.594848780290704e-10,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,3.5132122211400925e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.666515370146726e-09,290.9496154785156,294.1499938964844,284.1703796386719,283.3331298828125,282.45318603515625,280.90496826171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.558379368939768e-09,4.431522220038099e-15,3.558374928047668e-09,-8.14029466056354e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0586289135972038e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.050000000745058,4.418967858299538e-09,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.050000000745058,4.653392338127561e-09,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.050000000745058,3.4369807000445e-09,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.050000000745058,4.653389673592301e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.983642578125,0.0,0.050000000745058,2.2073660232990733e-08,290.9496154785156,291.1499938964844,284.25,283.3747863769531,282.45318603515625,280.90496826171875,290.39361572265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.707365164335897e-08,5.889409240237425e-14,4.707359124722643e-08,-1.0772355807375789e-07,0.0,0.0,0.0,-2.651649992913008e-07,60.0,-0.00014291293337,-0.0,-1.5115343971911372e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.050000000745058,4.418967858299538e-09,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.050000000745058,4.653392338127561e-09,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.050000000745058,3.4369807000445e-09,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.050000000745058,4.653389673592301e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.983642578125,0.0,0.050000000745058,2.2073660232990733e-08,290.9496154785156,291.1499938964844,284.25,283.3747863769531,282.45318603515625,280.90496826171875,290.39361572265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.707365164335897e-08,5.889409240237425e-14,4.707359124722643e-08,-1.0772355807375789e-07,0.0,0.0,0.0,-2.651649992913008e-07,60.0,-0.00014291293337,-0.0,-1.5115343971911372e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62310791015625,0.6338708400726318,0.050000000745058,0.0408453531563282,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6233825683594,0.6338708400726318,0.050000000745058,0.0430121347308158,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.6338708400726318,0.050000000745058,0.0317686162889003,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.62322998046875,0.6338708400726318,0.050000000745058,0.0430121310055255,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6234741210937,0.6338708400726318,0.050000000745058,0.2040309906005859,290.5630187988281,291.1499938964844,284.2872619628906,283.3920288085937,292.3824462890625,294.1136169433594,290.43804931640625,1.0,0.1097074002027511,0.0114817153662443,0.0114817153662443,1.0,1.0,-0.4346610307693481,8.567522513658332e-07,0.4346601665019989,-0.1320115774869918,0.0,0.0,0.0,10.19849681854248,60.0,381.8979187011719,-0.0,12.279851913452148,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159973144531,0.6313297152519226,0.050000000745058,0.0452338084578514,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61602783203125,0.6313297152519226,0.050000000745058,0.0476333796977996,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160583496094,0.6313297152519226,0.050000000745058,0.035181850194931,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159973144531,0.6313297152519226,0.050000000745058,0.0476333759725093,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61602783203125,0.6313297152519226,0.050000000745058,0.2259522378444671,290.6347961425781,291.1499938964844,284.324462890625,283.40850830078125,293.6733703613281,297.4983215332031,290.8431701660156,1.0,0.1210924312472343,0.0229634307324886,0.0229634307324886,1.0,1.0,-0.4819812774658203,3.5639111501950538e-06,0.4819777309894562,-0.1438874453306198,0.0,0.0,0.0,12.50041389465332,60.0,815.1490478515625,-0.0,16.680110931396484,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5709909200668335,0.050000000745058,0.0456805229187011,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5709909200668335,0.050000000745058,0.0481037907302379,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5709909200668335,0.050000000745058,0.0355292931199073,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5709909200668335,0.050000000745058,0.0481037907302379,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5709909200668335,0.050000000745058,0.2281836569309234,291.3528137207031,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6418151855469,291.48590087890625,1.0,0.140603706240654,0.0459268614649772,0.0459268614649772,1.0,1.0,-0.4867348968982696,3.7605415855068713e-05,0.4866972863674164,-0.1449978798627853,0.0,0.0,0.0,20.01187324523925,60.0,804.3987426757812,-0.0,23.191133499145508,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5709909200668335,0.050000000745058,0.0456805229187011,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5709909200668335,0.050000000745058,0.0481037907302379,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5709909200668335,0.050000000745058,0.0355292931199073,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5709909200668335,0.050000000745058,0.0481037907302379,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5709909200668335,0.050000000745058,0.2281836569309234,291.3528137207031,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6418151855469,291.48590087890625,1.0,0.140603706240654,0.0459268614649772,0.0459268614649772,1.0,1.0,-0.4867348968982696,3.7605415855068713e-05,0.4866972863674164,-0.1449978798627853,0.0,0.0,0.0,20.01187324523925,60.0,804.3987426757812,-0.0,23.191133499145508,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
