time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769348144531,0.5492469668388367,0.050000000745058,0.0458178892731666,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769348144531,0.5492469668388367,0.050000000745058,0.0482484437525272,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769348144531,0.5492469668388367,0.050000000745058,0.0356361381709575,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769348144531,0.5492469668388367,0.050000000745058,0.0482484437525272,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5769348144531,0.5492469668388367,0.050000000745058,0.2288698405027389,291.6007080078125,291.1499938964844,284.4354858398437,283.453369140625,293.6949768066406,297.6236267089844,291.71514892578125,1.0,0.149011343717575,0.0574085749685764,0.0574085749685764,1.0,1.0,-0.4881986379623413,0.0001061737202689,0.4880924522876739,-0.1452920287847519,0.0,0.0,0.0,23.67877578735352,60.0,730.5994262695312,-0.0,26.34539031982422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989501953125,0.5324443578720093,0.050000000745058,0.0459493435919284,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989501953125,0.5324443578720093,0.050000000745058,0.0483868718147277,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989501953125,0.5324443578720093,0.050000000745058,0.0357383787631988,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989501953125,0.5324443578720093,0.050000000745058,0.0483868718147277,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989501953125,0.5324443578720093,0.050000000745058,0.2295264899730682,291.8201599121094,291.1499938964844,284.47235107421875,283.46685791015625,293.6944580078125,297.6082763671875,291.924560546875,1.0,0.1565784811973571,0.2459268569946289,0.2459268569946289,0.9957056641578674,1.0,-0.4895995259284973,0.0325582213699817,0.4570412933826446,-0.1133372783660888,0.0,0.0,0.0,27.198043823242188,60.0,658.4224853515625,-0.0,29.37896156311035,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18658447265625,0.5095387101173401,0.050000000745058,0.0461894907057285,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18658447265625,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18658447265625,0.5095387101173401,0.050000000745058,0.0359251610934734,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18658447265625,0.5095387101173401,0.050000000745058,0.0486397594213485,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18658447265625,0.5095387101173401,0.050000000745058,0.2307260781526565,292.20391845703125,291.1499938964844,284.5458679199219,283.4918212890625,292.9804992675781,297.5860900878906,292.2823791503906,1.0,0.1694008857011795,0.6229634284973145,0.6229634284973145,0.9871169924736024,1.0,-0.4921586513519287,0.1863614469766616,0.3057971894741058,0.039151381701231,0.0,0.0,0.0,33.63957595825195,60.0,439.6479187011719,-0.0,34.946022033691406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18658447265625,0.5095387101173401,0.050000000745058,0.0461894907057285,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18658447265625,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18658447265625,0.5095387101173401,0.050000000745058,0.0359251610934734,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18658447265625,0.5095387101173401,0.050000000745058,0.0486397594213485,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18658447265625,0.5095387101173401,0.050000000745058,0.2307260781526565,292.20391845703125,291.1499938964844,284.5458679199219,283.4918212890625,292.9804992675781,297.5860900878906,292.2823791503906,1.0,0.1694008857011795,0.6229634284973145,0.6229634284973145,0.9871169924736024,1.0,-0.4921586513519287,0.1863614469766616,0.3057971894741058,0.039151381701231,0.0,0.0,0.0,33.63957595825195,60.0,439.6479187011719,-0.0,34.946022033691406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672119140625,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672119140625,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672119140625,0.4954374730587005,0.050000000745058,0.0360837951302528,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672119140625,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672119140625,0.4954374730587005,0.050000000745058,0.2317449003458023,292.2624816894531,291.1499938964844,284.6190795898437,283.5141906738281,291.9297790527344,297.57177734375,292.2320251464844,1.0,0.1795554012060165,1.0,1.0,0.9785282611846924,1.0,-0.4943318963050842,0.2160842567682266,0.2782476246356964,0.0681888088583946,0.0,0.0,0.0,39.09716033935547,60.0,-41.0060920715332,-0.0,39.7402572631836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672119140625,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672119140625,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672119140625,0.4954374730587005,0.050000000745058,0.0360837951302528,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672119140625,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2672119140625,0.4954374730587005,0.050000000745058,0.2317449003458023,292.2624816894531,291.1499938964844,284.6190795898437,283.5141906738281,291.9297790527344,297.57177734375,292.2320251464844,1.0,0.1795554012060165,1.0,1.0,0.9785282611846924,1.0,-0.4943318963050842,0.2160842567682266,0.2782476246356964,0.0681888088583946,0.0,0.0,0.0,39.09716033935547,60.0,-41.0060920715332,-0.0,39.7402572631836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865234375,0.4857682883739471,0.050000000745058,0.0465621128678321,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865234375,0.4857682883739471,0.050000000745058,0.0490321479737758,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865234375,0.4857682883739471,0.050000000745058,0.0362149775028228,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865234375,0.4857682883739471,0.050000000745058,0.0490321479737758,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865234375,0.4857682883739471,0.050000000745058,0.2325873970985412,292.1842346191406,290.6499938964844,284.6921081542969,283.5340881347656,291.9124450683594,297.5605773925781,292.1757202148437,1.0,0.1875124424695968,1.0,1.0,0.9327834844589232,1.0,-0.4961291253566742,0.2178683578968048,0.2782607674598694,0.0694735199213028,0.0,0.0,0.0,43.60686874389648,48.0,-90.5433578491211,-0.0,43.740360260009766,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865234375,0.4857682883739471,0.050000000745058,0.0465621128678321,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865234375,0.4857682883739471,0.050000000745058,0.0490321479737758,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865234375,0.4857682883739471,0.050000000745058,0.0362149775028228,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865234375,0.4857682883739471,0.050000000745058,0.0490321479737758,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865234375,0.4857682883739471,0.050000000745058,0.2325873970985412,292.1842346191406,290.6499938964844,284.6921081542969,283.5340881347656,291.9124450683594,297.5605773925781,292.1757202148437,1.0,0.1875124424695968,1.0,1.0,0.9327834844589232,1.0,-0.4961291253566742,0.2178683578968048,0.2782607674598694,0.0694735199213028,0.0,0.0,0.0,43.60686874389648,48.0,-90.5433578491211,-0.0,43.740360260009766,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834800958633423,0.050000000745058,0.0466042943298816,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834800958633423,0.050000000745058,0.0490765646100044,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834800958633423,0.050000000745058,0.0362477824091911,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834800958633423,0.050000000745058,0.0490765646100044,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834800958633423,0.050000000745058,0.2327980995178222,292.1534423828125,290.1499938964844,284.764892578125,283.5517272949219,291.9080810546875,297.5516967773437,292.1454467773437,1.0,0.1889595836400985,1.0,1.0,0.8870386481285095,1.0,-0.4965789318084717,0.219336524605751,0.2772423923015594,0.0707427337765693,0.0,0.0,0.0,44.73414993286133,36.0,-84.77520751953125,-0.0,44.74486541748047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834800958633423,0.050000000745058,0.0466042943298816,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834800958633423,0.050000000745058,0.0490765646100044,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834800958633423,0.050000000745058,0.0362477824091911,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834800958633423,0.050000000745058,0.0490765646100044,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.4834800958633423,0.050000000745058,0.2327980995178222,292.1534423828125,290.1499938964844,284.764892578125,283.5517272949219,291.9080810546875,297.5516967773437,292.1454467773437,1.0,0.1889595836400985,1.0,1.0,0.8870386481285095,1.0,-0.4965789318084717,0.219336524605751,0.2772423923015594,0.0707427337765693,0.0,0.0,0.0,44.73414993286133,36.0,-84.77520751953125,-0.0,44.74486541748047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.4847085475921631,0.050000000745058,0.0465815886855125,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.4847085475921631,0.050000000745058,0.0490526556968688,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.4847085475921631,0.050000000745058,0.0362301245331764,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.4847085475921631,0.050000000745058,0.0490526556968688,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382141113281,0.4847085475921631,0.050000000745058,0.2326846867799759,292.1365661621094,290.1499938964844,284.8012390136719,283.55975341796875,291.9014892578125,297.54803466796875,292.12762451171875,1.0,0.1877540349960327,1.0,1.0,0.864166259765625,1.0,-0.4963370859622955,0.2200656831264495,0.2762714028358459,0.0714711546897888,0.0,0.0,0.0,44.12657928466797,36.0,-80.96407318115234,-0.0,44.20353317260742,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4872072637081146,0.050000000745058,0.046535886824131,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4872072637081146,0.050000000745058,0.049004528671503,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4872072637081146,0.050000000745058,0.0361945778131485,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4872072637081146,0.050000000745058,0.049004528671503,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4872072637081146,0.050000000745058,0.2324563860893249,292.117919921875,289.6499938964844,284.8375244140625,283.5672607421875,291.8792724609375,297.5447998046875,292.1080627441406,1.0,0.1854773014783859,1.0,1.0,0.8276640772819519,1.0,-0.495850145816803,0.2214884310960769,0.2743617296218872,0.0729392692446708,0.0,0.0,0.0,42.90397262573242,25.0,-79.30164337158203,-0.0,43.11573028564453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953344464302063,0.050000000745058,0.0463951379060745,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953344464302063,0.050000000745058,0.0488563142716884,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953344464302063,0.050000000745058,0.0360851064324379,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953344464302063,0.050000000745058,0.0488563142716884,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953344464302063,0.050000000745058,0.2317533195018768,292.0713195800781,289.1499938964844,284.9100036621094,283.5808410644531,291.78155517578125,297.5394897460937,292.05718994140625,1.0,0.1785168051719665,1.0,1.0,0.7546596527099609,1.0,-0.494350790977478,0.2261192798614502,0.2682315111160278,0.0777471512556076,0.0,0.0,0.0,39.139305114746094,25.0,-89.60990905761719,-0.0,39.77915191650391,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953344464302063,0.050000000745058,0.0463951379060745,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953344464302063,0.050000000745058,0.0488563142716884,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953344464302063,0.050000000745058,0.0360851064324379,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953344464302063,0.050000000745058,0.0488563142716884,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.4953344464302063,0.050000000745058,0.2317533195018768,292.0713195800781,289.1499938964844,284.9100036621094,283.5808410644531,291.78155517578125,297.5394897460937,292.05718994140625,1.0,0.1785168051719665,1.0,1.0,0.7546596527099609,1.0,-0.494350790977478,0.2261192798614502,0.2682315111160278,0.0777471512556076,0.0,0.0,0.0,39.139305114746094,25.0,-89.60990905761719,-0.0,39.77915191650391,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0402526855469,0.4995624125003814,0.050000000745058,0.0463283434510231,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0402526855469,0.4995624125003814,0.050000000745058,0.0487859770655632,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0402526855469,0.4995624125003814,0.050000000745058,0.0360331535339355,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0402526855469,0.4995624125003814,0.050000000745058,0.0487859770655632,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0402526855469,0.4995624125003814,0.050000000745058,0.2314196676015854,292.0370788574219,289.1499938964844,284.9499816894531,283.5875549316406,291.6878662109375,297.537109375,292.0194091796875,1.0,0.1753976196050644,1.0,1.0,0.7143334746360779,1.0,-0.4936385750770569,0.2304434329271316,0.263195127248764,0.0821136534214019,0.0,0.0,0.0,37.35267639160156,25.0,-104.24982452392578,-0.0,38.20285034179688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0063781738281,0.5026308298110962,0.050000000745058,0.0462828874588012,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0063781738281,0.5026308298110962,0.050000000745058,0.0487381070852279,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0063781738281,0.5026308298110962,0.050000000745058,0.0359978005290031,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0063781738281,0.5026308298110962,0.050000000745058,0.0487381070852279,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0063781738281,0.5026308298110962,0.050000000745058,0.2311926037073135,292.0025329589844,288.6499938964844,284.9823608398437,283.5926208496094,291.5801696777344,297.5353698730469,291.9808044433594,1.0,0.1731430292129516,1.0,1.0,0.6816552877426147,1.0,-0.4931542575359344,0.2353251576423645,0.2578290700912475,0.0869935676455497,0.0,0.0,0.0,36.13685989379883,25.0,-123.15574645996094,-0.0,37.13299560546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.5088958144187927,0.050000000745058,0.0461976863443851,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.5088958144187927,0.050000000745058,0.0486483871936798,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.5088958144187927,0.050000000745058,0.0359315350651741,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.5088958144187927,0.050000000745058,0.0486483871936798,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.5088958144187927,0.050000000745058,0.230767011642456,291.8789978027344,288.1499938964844,285.0546264648437,283.6028137207031,290.8202209472656,297.53192138671875,291.828125,1.0,0.1688424050807953,1.0,1.0,0.5598693490028381,1.0,-0.4922462999820709,0.2702206671237945,0.2220256179571151,0.1217117682099342,0.0,0.0,0.0,33.86081314086914,25.0,-268.4311218261719,-0.0,35.13965606689453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.5088958144187927,0.050000000745058,0.0461976863443851,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.5088958144187927,0.050000000745058,0.0486483871936798,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.5088958144187927,0.050000000745058,0.0359315350651741,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.5088958144187927,0.050000000745058,0.0486483871936798,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.5088958144187927,0.050000000745058,0.230767011642456,291.8789978027344,288.1499938964844,285.0546264648437,283.6028137207031,290.8202209472656,297.53192138671875,291.828125,1.0,0.1688424050807953,1.0,1.0,0.5598693490028381,1.0,-0.4922462999820709,0.2702206671237945,0.2220256179571151,0.1217117682099342,0.0,0.0,0.0,33.86081314086914,25.0,-268.4311218261719,-0.0,35.13965606689453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.5130408406257629,0.050000000745058,0.0461464822292327,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.5130408406257629,0.050000000745058,0.0485944673418998,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.5130408406257629,0.050000000745058,0.0358917079865932,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.5130408406257629,0.050000000745058,0.0485944673418998,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.5130408406257629,0.050000000745058,0.2305112332105636,291.66925048828125,288.1499938964844,285.1083679199219,283.6094665527344,289.7158203125,297.52911376953125,291.5687561035156,1.0,0.166215643286705,1.0,1.0,0.4692500233650207,1.0,-0.4917006492614746,0.3173756897449493,0.1743249595165252,0.1685909330844879,0.0,0.0,0.0,32.496070861816406,25.0,-512.1958618164062,-0.0,33.952091217041016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806579589844,0.514369010925293,0.050000000745058,0.0461308695375919,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806579589844,0.514369010925293,0.050000000745058,0.0485780276358127,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806579589844,0.514369010925293,0.050000000745058,0.0358795635402202,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806579589844,0.514369010925293,0.050000000745058,0.0485780276358127,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806579589844,0.514369010925293,0.050000000745058,0.230433240532875,291.560546875,287.6499938964844,285.1268615722656,283.611572265625,289.2485656738281,297.5279235839844,291.4394836425781,1.0,0.1654088348150253,1.0,1.0,0.4380834698677063,1.0,-0.4915342926979065,0.3367664217948913,0.1547678560018539,0.1878644227981567,0.0,0.0,0.0,32.080509185791016,25.0,-617.9174194335938,-0.0,33.59186553955078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140563964844,0.5168227553367615,0.050000000745058,0.0461029633879661,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140563964844,0.5168227553367615,0.050000000745058,0.0485486388206481,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140563964844,0.5168227553367615,0.050000000745058,0.0358578599989414,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140563964844,0.5168227553367615,0.050000000745058,0.0485486388206481,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140563964844,0.5168227553367615,0.050000000745058,0.2302938550710678,291.2860717773437,287.6499938964844,285.1629638671875,283.615478515625,288.2911071777344,297.5250244140625,291.12408447265625,1.0,0.1639592796564102,1.0,1.0,0.3771905303001404,1.0,-0.491236925125122,0.3756641149520874,0.1155728250741958,0.2265181243419647,0.0,0.0,0.0,31.33840560913086,25.0,-835.65673828125,-0.0,32.95002365112305,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.519103467464447,0.050000000745058,0.0460780635476112,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.519103467464447,0.050000000745058,0.0485224202275276,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.519103467464447,0.050000000745058,0.0358384922146797,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.519103467464447,0.050000000745058,0.0485224202275276,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.519103467464447,0.050000000745058,0.2301694601774215,290.9341735839844,287.1499938964844,285.19903564453125,283.6190795898437,287.3021240234375,297.52117919921875,290.73516845703125,1.0,0.1626580953598022,1.0,1.0,0.3068117201328277,1.0,-0.4909716248512268,0.4157144427299499,0.0752571821212768,0.2663078904151916,0.0,0.0,0.0,30.67694664001465,25.0,-1049.46923828125,-0.0,32.37970733642578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0983581542969,0.5231274962425232,0.050000000745058,0.0460363700985908,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0983581542969,0.5231274962425232,0.050000000745058,0.0484785139560699,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0983581542969,0.5231274962425232,0.050000000745058,0.0358060672879219,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0983581542969,0.5231274962425232,0.050000000745058,0.0484785139560699,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0983581542969,0.5231274962425232,0.050000000745058,0.2299612015485763,290.05303955078125,286.6499938964844,285.271240234375,283.6255187988281,285.9876708984375,297.5097045898437,289.818603515625,1.0,0.1604418158531189,1.0,1.0,0.1660540997982025,1.0,-0.490527480840683,0.4654343426227569,0.025093114003539,0.3156346082687378,0.0,0.0,0.0,29.566875457763672,25.0,-1296.242919921875,-0.0,31.42134094238281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0983581542969,0.5231274962425232,0.050000000745058,0.0460363700985908,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0983581542969,0.5231274962425232,0.050000000745058,0.0484785139560699,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0983581542969,0.5231274962425232,0.050000000745058,0.0358060672879219,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0983581542969,0.5231274962425232,0.050000000745058,0.0484785139560699,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0983581542969,0.5231274962425232,0.050000000745058,0.2299612015485763,290.05303955078125,286.6499938964844,285.271240234375,283.6255187988281,285.9876708984375,297.5097045898437,289.818603515625,1.0,0.1604418158531189,1.0,1.0,0.1660540997982025,1.0,-0.490527480840683,0.4654343426227569,0.025093114003539,0.3156346082687378,0.0,0.0,0.0,29.566875457763672,25.0,-1296.242919921875,-0.0,31.42134094238281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58758544921875,0.5250764489173889,0.133475974202156,0.0460171289741992,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58758544921875,0.5250764489173889,0.050000000745058,0.0484582521021366,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58758544921875,0.5250764489173889,0.050000000745058,0.0357910990715026,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.58758544921875,0.5250764489173889,0.050000000745058,0.0484582521021366,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58758544921875,0.5250764489173889,0.050000000745058,0.2298650741577148,289.5426330566406,286.6499938964844,285.3111267089844,283.628662109375,285.4443664550781,297.50115966796875,289.31353759765625,1.0,0.1594079136848449,1.0,1.0,0.0883022919297218,1.0,-0.4903225004673004,0.4883492887020111,0.0019732189830392,0.3383569419384002,0.0,0.0,0.0,29.05454444885254,25.0,-1323.7906494140625,-0.0,30.9797477722168,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0340576171875,0.7530382871627808,0.1321831941604614,0.1105145141482353,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357727050781,0.5539383292198181,0.050000000745058,0.0482141561806201,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04638671875,0.7292506694793701,0.1229129880666732,0.0775927007198333,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357727050781,0.5539383292198181,0.050000000745058,0.0482141561806201,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357727050781,0.5539383292198181,0.050000000745058,0.2287071943283081,289.0587158203125,286.1499938964844,285.34344482421875,283.63104248046875,285.3404235839844,297.4932861328125,288.8026733398437,1.0,0.1603768914937973,1.0,1.0,0.0252964850515127,1.0,-0.6158550977706909,0.6158408522605896,1.4278873095463496e-05,0.4380131065845489,0.0,0.0,0.0,23.88445472717285,25.0,-1448.2337646484375,-0.0,38.374305725097656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07061767578125,0.762055516242981,0.1237561628222465,0.1139583438634872,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15948486328125,0.5552152395248413,0.050000000745058,0.0482050105929374,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0743408203125,0.7464680075645447,0.1162789613008499,0.0831561684608459,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15948486328125,0.5552152395248413,0.050000000745058,0.0482050105929374,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15948486328125,0.5552152395248413,0.050000000745058,0.2286638170480728,288.0908203125,286.1499938964844,285.4070129394531,283.63531494140625,285.400634765625,297.47314453125,287.93365478515625,1.0,0.1610590666532516,1.0,1.0,0.0163989011198282,1.0,-0.6266560554504395,0.6266525983810425,3.488088623271324e-06,0.4469123184680938,0.0,0.0,0.0,23.75388526916504,25.0,-1243.96875,-0.0,39.38336181640625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.7593454122543335,0.1228602454066276,0.1130737736821174,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0589904785156,0.5545419454574585,0.050000000745058,0.0482097156345844,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.98004150390625,0.7441427707672119,0.1154934540390968,0.0825886353850364,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0589904785156,0.5545419454574585,0.050000000745058,0.0482097156345844,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0589904785156,0.5545419454574585,0.050000000745058,0.2286861389875412,287.99530029296875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4700622558594,287.8468322753906,1.0,0.1611034572124481,1.0,1.0,0.0151778906583786,1.0,-0.6249499320983887,0.6249468922615051,3.022384589712601e-06,0.4455162286758423,0.0,0.0,0.0,23.85774612426757,25.0,-1198.1209716796875,-0.0,39.31058883666992,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514831542969,0.7476058006286621,0.1191085427999496,0.1091600656509399,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.5516597628593445,0.050000000745058,0.0482302531599998,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541076660156,0.7336370944976807,0.1121255829930305,0.0799325853586196,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.5516597628593445,0.050000000745058,0.0482302531599998,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.5516597628593445,0.050000000745058,0.2287835627794265,287.565185546875,286.1499938964844,285.4617004394531,283.6386413574219,285.4552001953125,297.4533996582031,287.44580078125,1.0,0.161270335316658,1.0,1.0,0.0087465764954686,1.0,-0.6172308921813965,0.6172295212745667,1.4002599755258416e-06,0.4391953647136688,0.0,0.0,0.0,24.308734893798828,25.0,-974.1976318359376,-0.0,38.961307525634766,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3445739746094,0.7428527474403381,0.1176396235823631,0.107540838420391,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.39825439453125,0.5505012273788452,0.050000000745058,0.0482386946678161,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3469543457031,0.7291620969772339,0.1107159629464149,0.0787726044654846,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39825439453125,0.5505012273788452,0.050000000745058,0.0482386946678161,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39825439453125,0.5505012273788452,0.050000000745058,0.2288236021995544,287.35650634765625,286.25,285.48809814453125,283.64013671875,285.48150634765625,297.4436340332031,287.2489318847656,1.0,0.1613298952579498,1.0,1.0,0.0050592967309057,1.0,-0.6139633655548096,0.6139624714851379,8.913322631087794e-07,0.4365171194076538,0.0,0.0,0.0,24.493316650390625,25.0,-862.470458984375,-0.0,38.80708312988281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.077392578125,0.8203518986701965,0.1163762807846069,0.105619691312313,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.130126953125,0.6198875308036804,0.050000000745058,0.0478586480021476,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.8042189478874207,0.1093648001551628,0.0772880464792251,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.130126953125,0.6198875308036804,0.050000000745058,0.0478586480021476,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.734879732131958,0.1098880395293235,0.3780555725097656,287.08074951171875,286.25,285.5243225097656,283.64215087890625,285.51873779296875,297.4272155761719,286.9700012207031,1.0,0.163816899061203,1.0,1.0,0.0,1.0,-0.7879527807235718,0.7879521250724792,6.702084078824555e-07,0.5747008323669434,0.0,0.0,0.0,16.469926834106445,25.0,-796.3046875,-0.0,50.008331298828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7034912109375,0.946496307849884,0.1152897104620933,0.1044064164161682,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.7152112722396851,0.050000000745058,0.0476104691624641,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70672607421875,0.9236987829208374,0.1080138981342315,0.0762236937880516,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.7152112722396851,0.050000000745058,0.0476104691624641,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7083740234375,0.9167468547821044,0.1058587655425071,0.4800648987293243,286.6966552734375,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3725891113281,286.6146240234375,1.0,0.1680867671966552,1.0,1.0,0.0,1.0,-0.9072287678718568,0.9072279930114746,7.931959089546581e-07,0.674191951751709,0.0,0.0,0.0,11.512994766235352,25.0,-764.0196533203125,-0.0,60.36734390258789,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.828181266784668,0.1134775429964065,0.1027526780962944,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.6311160326004028,0.050000000745058,0.0478106960654258,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.8093264102935791,0.1051175594329834,0.0743117406964302,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.6311160326004028,0.050000000745058,0.0478106960654258,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.7942249774932861,0.0984167829155922,0.4516180753707886,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.269775390625,286.272705078125,1.0,0.1723960787057876,1.0,1.0,0.0,1.0,-0.8692336678504944,0.8692328929901123,7.435881457240612e-07,0.6430824995040894,0.0,0.0,0.0,16.158031463623047,25.0,-473.6976013183594,-0.0,61.36832809448242,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.828181266784668,0.1134775429964065,0.1027526780962944,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.6311160326004028,0.050000000745058,0.0478106960654258,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.8093264102935791,0.1051175594329834,0.0743117406964302,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.6311160326004028,0.050000000745058,0.0478106960654258,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.7942249774932861,0.0984167829155922,0.4516180753707886,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.269775390625,286.272705078125,1.0,0.1723960787057876,1.0,1.0,0.0,1.0,-0.8692336678504944,0.8692328929901123,7.435881457240612e-07,0.6430824995040894,0.0,0.0,0.0,16.158031463623047,25.0,-473.6976013183594,-0.0,61.36832809448242,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
