time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033540,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.7973297834396362,0.1130633354187011,0.1022822558879852,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.6088823676109314,0.050000000745058,0.0479068793356418,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707763671875,0.775425136089325,0.1037816107273101,0.0733305811882019,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.6088823676109314,0.050000000745058,0.0479068793356418,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720275878906,0.7555352449417114,0.0951527133584022,0.4355731308460235,286.1680908203125,286.45001220703125,285.6793212890625,283.6502990722656,285.6745300292969,297.2260437011719,286.1409912109375,1.0,0.1742301285266876,1.0,1.0,0.0,1.0,-0.8484587073326111,0.8484579920768738,7.171857987486874e-07,0.6259080171585083,0.0,0.0,0.0,18.363067626953125,25.0,-338.3302307128906,-0.0,61.35954284667969,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.7852548360824585,0.112993374466896,0.1021869927644729,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.5994986295700073,0.050000000745058,0.0479504987597465,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.7626164555549622,0.1031770259141922,0.0728826895356178,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.5994986295700073,0.050000000745058,0.0479504987597465,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.7410513162612915,0.0936375856399536,0.4281583726406097,286.1051330566406,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2063293457031,286.0826110839844,1.0,0.1750779598951339,1.0,1.0,0.0,1.0,-0.8390122056007385,0.839011549949646,7.053554327285383e-07,0.6180756092071533,0.0,0.0,0.0,19.363847732543945,25.0,-276.2093200683594,-0.0,61.34272003173828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.7655549049377441,0.1132363080978393,0.1023437455296516,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.5825181007385254,0.050000000745058,0.0480370484292507,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7411158084869385,0.1019626483321189,0.0719930455088615,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.5825181007385254,0.050000000745058,0.0480370484292507,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.7155198454856873,0.0905447006225586,0.4130803048610687,285.9887390136719,286.54998779296875,285.7777404785156,283.65576171875,285.77276611328125,297.1679382324219,285.9761962890625,1.0,0.1767832785844802,1.0,1.0,0.0,1.0,-0.8202413320541382,0.8202406764030457,6.821557576586201e-07,0.6024488210678101,0.0,0.0,0.0,21.35129737854004,25.0,-151.02503967285156,-0.0,61.28800964355469,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7653269171714783,0.1132458224892616,0.1023513376712799,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.5823006629943848,0.050000000745058,0.0480382293462753,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7408519387245178,0.1019458547234535,0.0719807744026184,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.5823006629943848,0.050000000745058,0.0480382293462753,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.715175211429596,0.0905012115836143,0.4128691256046295,285.9873046875,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1674194335937,285.97491455078125,1.0,0.1768067777156829,1.0,1.0,0.0,1.0,-0.8199853897094727,0.8199846744537354,6.818419251430896e-07,0.6022347211837769,0.0,0.0,0.0,21.3784408569336,25.0,-149.2890167236328,-0.0,61.287109375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.7559084892272949,0.1140085309743881,0.1029814481735229,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.5724462866783142,0.050000000745058,0.0480940379202365,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.729057252407074,0.101153165102005,0.0713988989591598,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.5724462866783142,0.050000000745058,0.0480940379202365,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.6983293294906616,0.0883890017867088,0.4026422202587127,285.9295959472656,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.92449951171875,1.0,0.1779215931892395,1.0,1.0,0.0,1.0,-0.8079012036323547,0.8079005479812622,6.671092478427454e-07,0.5921025276184082,0.0,0.0,0.0,22.66118049621582,25.0,-66.1197738647461,-0.0,61.24139404296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.7559084892272949,0.1140085309743881,0.1029814481735229,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.5724462866783142,0.050000000745058,0.0480940379202365,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.729057252407074,0.101153165102005,0.0713988989591598,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.5724462866783142,0.050000000745058,0.0480940379202365,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.6983293294906616,0.0883890017867088,0.4026422202587127,285.9295959472656,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.92449951171875,1.0,0.1779215931892395,1.0,1.0,0.0,1.0,-0.8079012036323547,0.8079005479812622,6.671092478427454e-07,0.5921025276184082,0.0,0.0,0.0,22.66118049621582,25.0,-66.1197738647461,-0.0,61.24139404296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.7534146308898926,0.1145461276173591,0.1034378260374069,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.5691477060317993,0.050000000745058,0.0481137931346893,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.7251348495483398,0.1008786484599113,0.0711948871612548,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.5691477060317993,0.050000000745058,0.0481137931346893,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.6923497319221497,0.0875922888517379,0.3988056778907776,285.9173278808594,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1358337402344,285.9150390625,1.0,0.1783206611871719,1.0,1.0,0.0,1.0,-0.8036470413208008,0.8036463856697083,6.619584382860921e-07,0.5885204076766968,0.0,0.0,0.0,23.115646362304688,25.0,-35.767391204833984,-0.0,61.22626495361328,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.7519463300704956,0.1151760891079902,0.1039784774184227,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.5666065216064453,0.050000000745058,0.048129417002201,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.7221072912216187,0.1006717532873153,0.071039117872715,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.5666065216064453,0.050000000745058,0.048129417002201,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.6876024007797241,0.086925983428955,0.3956080675125122,285.9139404296875,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297912597656,285.9139709472656,1.0,0.178640067577362,1.0,1.0,0.0,1.0,-0.8003082871437073,0.8003076314926147,6.57931025216385e-07,0.5857071876525879,0.0,0.0,0.0,23.4754695892334,25.0,-11.140457153320312,-0.0,61.21759796142578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92626953125,0.7510731220245361,0.1166532188653945,0.105259284377098,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.5630326867103577,0.050000000745058,0.0481520257890224,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.7178524136543274,0.1004099026322364,0.0708363950252533,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.5630326867103577,0.050000000745058,0.0481520257890224,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.6806012392044067,0.0858659222722053,0.3905409872531891,285.9263000488281,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12158203125,285.92999267578125,1.0,0.1791156977415084,1.0,1.0,0.0,1.0,-0.7955743670463562,0.7955737113952637,6.522547550957825e-07,0.5817359089851379,0.0,0.0,0.0,23.997568130493164,25.0,26.04732322692871,-0.0,61.21964645385742,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92626953125,0.7510731220245361,0.1166532188653945,0.105259284377098,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.5630326867103577,0.050000000745058,0.0481520257890224,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.7178524136543274,0.1004099026322364,0.0708363950252533,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.5630326867103577,0.050000000745058,0.0481520257890224,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.6806012392044067,0.0858659222722053,0.3905409872531891,285.9263000488281,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12158203125,285.92999267578125,1.0,0.1791156977415084,1.0,1.0,0.0,1.0,-0.7955743670463562,0.7955737113952637,6.522547550957825e-07,0.5817359089851379,0.0,0.0,0.0,23.997568130493164,25.0,26.04732322692871,-0.0,61.21964645385742,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.7522018551826477,0.1183793768286705,0.1067696362733841,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.5608778595924377,0.050000000745058,0.0481660366058349,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.7153635025024414,0.1003126055002212,0.0707519724965095,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.5608778595924377,0.050000000745058,0.0481660366058349,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.6759817004203796,0.0850798934698104,0.3868002891540527,285.9584655761719,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171875,285.96466064453125,1.0,0.1794359534978866,1.0,1.0,0.0,1.0,-0.7928295135498047,0.7928288578987122,6.490026862593368e-07,0.5794797539710999,0.0,0.0,0.0,24.323793411254883,25.0,51.16556167602539,-0.0,61.251461029052734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.7522018551826477,0.1183793768286705,0.1067696362733841,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.5608778595924377,0.050000000745058,0.0481660366058349,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.7153635025024414,0.1003126055002212,0.0707519724965095,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.5608778595924377,0.050000000745058,0.0481660366058349,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.6759817004203796,0.0850798934698104,0.3868002891540527,285.9584655761719,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171875,285.96466064453125,1.0,0.1794359534978866,1.0,1.0,0.0,1.0,-0.7928295135498047,0.7928288578987122,6.490026862593368e-07,0.5794797539710999,0.0,0.0,0.0,24.323793411254883,25.0,51.16556167602539,-0.0,61.251461029052734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7546698451042175,0.1203043088316917,0.1084631830453872,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.5596186518669128,0.050000000745058,0.0481743589043617,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.7140614986419678,0.1003365889191627,0.0707548782229423,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.5596186518669128,0.050000000745058,0.0481743589043617,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.6728900074958801,0.0844811052083969,0.3839575946331024,286.0041809082031,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1152648925781,286.0121154785156,1.0,0.1796631515026092,1.0,1.0,0.0,1.0,-0.7914735078811646,0.791472852230072,6.474430165326339e-07,0.5784422159194946,0.0,0.0,0.0,24.521455764770508,25.0,68.27780151367188,-0.0,61.31596374511719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7546698451042175,0.1203043088316917,0.1084631830453872,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.5596186518669128,0.050000000745058,0.0481743589043617,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.7140614986419678,0.1003365889191627,0.0707548782229423,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.5596186518669128,0.050000000745058,0.0481743589043617,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.6728900074958801,0.0844811052083969,0.3839575946331024,286.0041809082031,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1152648925781,286.0121154785156,1.0,0.1796631515026092,1.0,1.0,0.0,1.0,-0.7914735078811646,0.791472852230072,6.474430165326339e-07,0.5784422159194946,0.0,0.0,0.0,24.521455764770508,25.0,68.27780151367188,-0.0,61.31596374511719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.7580947279930115,0.12239520996809,0.1103091835975647,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.55894935131073,0.050000000745058,0.0481788255274295,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.7135903239250183,0.1004533097147941,0.0708244442939758,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.55894935131073,0.050000000745058,0.0481788255274295,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.6708261966705322,0.0840173587203025,0.3817563354969024,286.0593566894531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11492919921875,286.0685119628906,1.0,0.1798378974199295,1.0,1.0,0.0,1.0,-0.7911410927772522,0.7911404967308044,6.47132594622235e-07,0.5783147215843201,0.0,0.0,0.0,24.632890701293945,25.0,79.98397827148438,-0.0,61.416481018066406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.7580947279930115,0.12239520996809,0.1103091835975647,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.55894935131073,0.050000000745058,0.0481788255274295,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.7135903239250183,0.1004533097147941,0.0708244442939758,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.55894935131073,0.050000000745058,0.0481788255274295,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.6708261966705322,0.0840173587203025,0.3817563354969024,286.0593566894531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11492919921875,286.0685119628906,1.0,0.1798378974199295,1.0,1.0,0.0,1.0,-0.7911410927772522,0.7911404967308044,6.47132594622235e-07,0.5783147215843201,0.0,0.0,0.0,24.632890701293945,25.0,79.98397827148438,-0.0,61.416481018066406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.7600948214530945,0.1234971731901168,0.1112838685512542,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.55877685546875,0.050000000745058,0.0481799803674221,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08892822265625,0.7135943174362183,0.1005408689379692,0.0708801448345184,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.55877685546875,0.050000000745058,0.0481799803674221,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.6700845956802368,0.0838262438774108,0.3808477520942688,286.0896301269531,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1152038574219,286.0992431640625,1.0,0.1799143999814987,1.0,1.0,0.0,1.0,-0.7912899851799011,0.7912893295288086,6.47362128347595e-07,0.5785321593284607,0.0,0.0,0.0,24.664844512939453,25.0,84.34541320800781,-0.0,61.4816780090332,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7622482776641846,0.1246324330568313,0.1122889816761016,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.5586837530136108,0.050000000745058,0.0481806024909019,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7137201428413391,0.1006446480751037,0.070947416126728,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.5586837530136108,0.050000000745058,0.0481806024909019,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.6694896817207336,0.0836569964885711,0.3800415396690368,286.1212463378906,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1156616210937,286.1312255859375,1.0,0.1799877136945724,1.0,1.0,0.0,1.0,-0.7916108965873718,0.7916102409362793,6.478018121924833e-07,0.5789031982421875,0.0,0.0,0.0,24.685264587402344,25.0,87.98282623291016,-0.0,61.55702209472656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.7669225931167603,0.1269899010658264,0.1143782138824462,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.5586735606193542,0.050000000745058,0.0481806620955467,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7142496705055237,0.1008924022316932,0.0711105465888977,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.5586735606193542,0.050000000745058,0.0481806620955467,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.6686355471611023,0.0833713263273239,0.3786750435829162,286.1875,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170654296875,286.19805908203125,1.0,0.1801323592662811,1.0,1.0,0.0,1.0,-0.7926740646362305,0.7926734089851379,6.49197374968935e-07,0.5800219774246216,0.0,0.0,0.0,24.70092010498047,25.0,93.6918716430664,-0.0,61.73689270019531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.7669225931167603,0.1269899010658264,0.1143782138824462,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.5586735606193542,0.050000000745058,0.0481806620955467,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7142496705055237,0.1008924022316932,0.0711105465888977,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.5586735606193542,0.050000000745058,0.0481806620955467,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.6686355471611023,0.0833713263273239,0.3786750435829162,286.1875,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170654296875,286.19805908203125,1.0,0.1801323592662811,1.0,1.0,0.0,1.0,-0.7926740646362305,0.7926734089851379,6.49197374968935e-07,0.5800219774246216,0.0,0.0,0.0,24.70092010498047,25.0,93.6918716430664,-0.0,61.73689270019531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.7720275521278381,0.129459723830223,0.116569235920906,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588501691818237,0.050000000745058,0.0481794700026512,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.7150848507881165,0.1011895015835762,0.0713086128234863,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588501691818237,0.050000000745058,0.0481794700026512,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.6681546568870544,0.0831483826041221,0.3775989115238189,286.2569885253906,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1189270019531,286.2679748535156,1.0,0.1802829802036285,1.0,1.0,0.0,1.0,-0.7942467927932739,0.7942461371421814,6.512144636872108e-07,0.5815878510475159,0.0,0.0,0.0,24.690467834472656,25.0,97.8019561767578,-0.0,61.95822143554688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.7720275521278381,0.129459723830223,0.116569235920906,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588501691818237,0.050000000745058,0.0481794700026512,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.7150848507881165,0.1011895015835762,0.0713086128234863,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.5588501691818237,0.050000000745058,0.0481794700026512,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.6681546568870544,0.0831483826041221,0.3775989115238189,286.2569885253906,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1189270019531,286.2679748535156,1.0,0.1802829802036285,1.0,1.0,0.0,1.0,-0.7942467927932739,0.7942461371421814,6.512144636872108e-07,0.5815878510475159,0.0,0.0,0.0,24.690467834472656,25.0,97.8019561767578,-0.0,61.95822143554688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.7774868011474609,0.1320339739322662,0.118854634463787,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.5591628551483154,0.050000000745058,0.0481773689389228,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.7161534428596497,0.1015301793813705,0.0715373381972312,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.5591628551483154,0.050000000745058,0.0481773689389228,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679649949073792,0.0829784721136093,0.3767663836479187,286.32891845703125,287.6499938964844,286.5265197753906,283.7543029785156,286.5219421386719,297.1210632324219,286.3402099609375,1.0,0.1804476976394653,1.0,1.0,0.0439756587147712,1.0,-0.796259880065918,0.7961868643760681,7.30299434508197e-05,0.5834840536117554,0.0,0.0,0.0,24.662097930908203,25.0,101.00161743164062,-0.0,62.22207260131836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.7774868011474609,0.1320339739322662,0.118854634463787,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.5591628551483154,0.050000000745058,0.0481773689389228,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.7161534428596497,0.1015301793813705,0.0715373381972312,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.5591628551483154,0.050000000745058,0.0481773689389228,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679649949073792,0.0829784721136093,0.3767663836479187,286.32891845703125,287.6499938964844,286.5265197753906,283.7543029785156,286.5219421386719,297.1210632324219,286.3402099609375,1.0,0.1804476976394653,1.0,1.0,0.0439756587147712,1.0,-0.796259880065918,0.7961868643760681,7.30299434508197e-05,0.5834840536117554,0.0,0.0,0.0,24.662097930908203,25.0,101.00161743164062,-0.0,62.22207260131836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.7832449078559875,0.1347112208604812,0.1212317943572998,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595757961273193,0.050000000745058,0.0481746047735214,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.7174082398414612,0.1019130796194076,0.07179506868124,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595757961273193,0.050000000745058,0.0481746047735214,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.6680139303207397,0.0828570574522018,0.376152366399765,286.4051513671875,287.75,286.603271484375,283.7701416015625,286.6260986328125,297.1234436035156,286.4178771972656,1.0,0.1806324869394302,1.0,1.0,0.0879513174295425,1.0,-0.7986785769462585,0.7961500287055969,0.0025285633746534,0.5834110975265503,0.0,0.0,0.0,24.621639251708984,25.0,110.51472473144533,-0.0,62.530574798583984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.7832449078559875,0.1347112208604812,0.1212317943572998,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595757961273193,0.050000000745058,0.0481746047735214,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.7174082398414612,0.1019130796194076,0.07179506868124,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.5595757961273193,0.050000000745058,0.0481746047735214,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.6680139303207397,0.0828570574522018,0.376152366399765,286.4051513671875,287.75,286.603271484375,283.7701416015625,286.6260986328125,297.1234436035156,286.4178771972656,1.0,0.1806324869394302,1.0,1.0,0.0879513174295425,1.0,-0.7986785769462585,0.7961500287055969,0.0025285633746534,0.5834110975265503,0.0,0.0,0.0,24.621639251708984,25.0,110.51472473144533,-0.0,62.530574798583984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4519348144531,0.7862241864204407,0.1360956728458404,0.1224577203392982,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.5598075985908508,0.050000000745058,0.0481730550527572,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.7180966138839722,0.1021249815821647,0.0719363391399383,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.5598075985908508,0.050000000745058,0.0481730550527572,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481506347656,0.6681171655654907,0.0828170478343963,0.3759302794933319,286.4510803222656,287.75,286.6417236328125,283.7778625488281,286.7372436523437,297.12469482421875,286.46734619140625,1.0,0.1807335168123245,1.0,1.0,0.1099391505122184,1.0,-0.8000491261482239,0.7911882996559143,0.0088607976213097,0.5784534811973572,0.0,0.0,0.0,24.598278045654297,25.0,132.01971435546875,-0.0,62.70315933227539,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.7892900705337524,0.1375297158956527,0.1237186565995216,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.5600566864013672,0.050000000745058,0.0481713972985744,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5131530761719,0.7188416123390198,0.1023628413677215,0.0720909833908081,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.5600566864013672,0.050000000745058,0.0481713972985744,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.6682870388031006,0.0827994421124458,0.3757866621017456,286.5147705078125,287.8500061035156,286.68023681640625,283.7854309082031,286.9539489746094,297.1260986328125,286.5399780273437,1.0,0.1808409541845321,1.0,1.0,0.1350560486316681,1.0,-0.8015718460083008,0.7776604890823364,0.0239113699644804,0.5649589896202087,0.0,0.0,0.0,24.57223129272461,25.0,186.2217559814453,-0.0,62.89173889160156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528076171875,0.7962563633918762,0.1407171189785003,0.1264675706624984,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72430419921875,0.5608714818954468,0.050000000745058,0.0481660105288028,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469482421875,0.7209558486938477,0.1030275076627731,0.0725009888410568,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72430419921875,0.5608714818954468,0.050000000745058,0.0481660105288028,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416687011719,0.6692825555801392,0.0829153135418891,0.3760225176811218,286.7500305175781,287.95001220703125,286.75738525390625,283.8001708984375,287.4117126464844,297.1300354003906,286.7923278808594,1.0,0.1810919940471649,1.0,1.0,0.1852898597717285,1.0,-0.805632472038269,0.7529844045639038,0.0526480861008167,0.5401780605316162,0.0,0.0,0.0,24.47896385192871,25.0,328.204345703125,-0.0,63.36965560913086,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528076171875,0.7962563633918762,0.1407171189785003,0.1264675706624984,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72430419921875,0.5608714818954468,0.050000000745058,0.0481660105288028,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469482421875,0.7209558486938477,0.1030275076627731,0.0725009888410568,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72430419921875,0.5608714818954468,0.050000000745058,0.0481660105288028,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416687011719,0.6692825555801392,0.0829153135418891,0.3760225176811218,286.7500305175781,287.95001220703125,286.75738525390625,283.8001708984375,287.4117126464844,297.1300354003906,286.7923278808594,1.0,0.1810919940471649,1.0,1.0,0.1852898597717285,1.0,-0.805632472038269,0.7529844045639038,0.0526480861008167,0.5401780605316162,0.0,0.0,0.0,24.47896385192871,25.0,328.204345703125,-0.0,63.36965560913086,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8048118948936462,0.1443850994110107,0.1296480447053909,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.5622985363006592,0.050000000745058,0.0481566786766052,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272216796875,0.7243031859397888,0.1039948463439941,0.0731194391846656,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.5622985363006592,0.050000000745058,0.0481566786766052,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.671605110168457,0.0832828357815742,0.3773507475852966,287.0304260253906,288.04998779296875,286.8346862792969,283.814453125,287.81170654296875,297.1359558105469,287.076171875,1.0,0.1814277023077011,1.0,1.0,0.2355236560106277,1.0,-0.8117629885673523,0.7324060201644897,0.0793569535017013,0.5191040635108948,0.0,0.0,0.0,24.30829811096192,25.0,396.4755554199219,-0.0,64.06332397460938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8048118948936462,0.1443850994110107,0.1296480447053909,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.5622985363006592,0.050000000745058,0.0481566786766052,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272216796875,0.7243031859397888,0.1039948463439941,0.0731194391846656,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.5622985363006592,0.050000000745058,0.0481566786766052,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.671605110168457,0.0832828357815742,0.3773507475852966,287.0304260253906,288.04998779296875,286.8346862792969,283.814453125,287.81170654296875,297.1359558105469,287.076171875,1.0,0.1814277023077011,1.0,1.0,0.2355236560106277,1.0,-0.8117629885673523,0.7324060201644897,0.0793569535017013,0.5191040635108948,0.0,0.0,0.0,24.30829811096192,25.0,396.4755554199219,-0.0,64.06332397460938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603515625,0.8144806623458862,0.14857017993927,0.1332644522190094,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.5642383694648743,0.050000000745058,0.0481441989541053,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.7287033200263977,0.1052359715104103,0.0739266648888588,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.5642383694648743,0.050000000745058,0.0481441989541053,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458251953125,0.6751360893249512,0.0838862508535385,0.3797198534011841,287.35626220703125,288.1499938964844,286.9121398925781,283.828369140625,288.24053955078125,297.1434631347656,287.4084777832031,1.0,0.181875005364418,1.0,1.0,0.2763429582118988,1.0,-0.8198848962783813,0.7110543251037598,0.1088305413722992,0.4968835711479187,0.0,0.0,0.0,24.078771591186523,25.0,461.42864990234375,-0.0,64.99057006835938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603515625,0.8144806623458862,0.14857017993927,0.1332644522190094,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.5642383694648743,0.050000000745058,0.0481441989541053,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.7287033200263977,0.1052359715104103,0.0739266648888588,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.5642383694648743,0.050000000745058,0.0481441989541053,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458251953125,0.6751360893249512,0.0838862508535385,0.3797198534011841,287.35626220703125,288.1499938964844,286.9121398925781,283.828369140625,288.24053955078125,297.1434631347656,287.4084777832031,1.0,0.181875005364418,1.0,1.0,0.2763429582118988,1.0,-0.8198848962783813,0.7110543251037598,0.1088305413722992,0.4968835711479187,0.0,0.0,0.0,24.078771591186523,25.0,461.42864990234375,-0.0,64.99057006835938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7339782714844,0.8250930905342102,0.1532807797193527,0.1373618096113205,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911315917969,0.5666972398757935,0.050000000745058,0.0481287091970443,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247619628906,0.734213650226593,0.1067700237035751,0.0749338418245315,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911315917969,0.5666972398757935,0.050000000745058,0.0481287091970443,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7168884277344,0.6799464225769043,0.084745205938816,0.3832023739814758,287.7289123535156,288.25,286.9896850585937,283.8419494628906,288.7364501953125,297.1614074707031,287.7886962890625,1.0,0.1824619770050048,1.0,1.0,0.317162275314331,1.0,-0.8301529884338379,0.684857964515686,0.1452950239181518,0.4694062769412994,0.0,0.0,0.0,23.79484939575196,25.0,530.8516235351562,-0.0,66.1893081665039,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
