time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7339782714844,0.8250930905342102,0.1532807797193527,0.1373618096113205,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911315917969,0.5666972398757935,0.050000000745058,0.0481287091970443,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247619628906,0.734213650226593,0.1067700237035751,0.0749338418245315,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911315917969,0.5666972398757935,0.050000000745058,0.0481287091970443,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7168884277344,0.6799464225769043,0.084745205938816,0.3832023739814758,287.7289123535156,288.25,286.9896850585937,283.8419494628906,288.7364501953125,297.1614074707031,287.7886962890625,1.0,0.1824619770050048,1.0,1.0,0.317162275314331,1.0,-0.8301529884338379,0.684857964515686,0.1452950239181518,0.4694062769412994,0.0,0.0,0.0,23.79484939575196,25.0,530.8516235351562,-0.0,66.1893081665039,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9429016113281,0.8308449387550354,0.155829831957817,0.1395807415246963,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963928222656,0.5681271553039551,0.050000000745058,0.0481198616325855,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.932861328125,0.7374230623245239,0.1076565682888031,0.0755172371864318,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963928222656,0.5681271553039551,0.050000000745058,0.0481198616325855,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.92437744140625,0.6828615069389343,0.0852787643671035,0.3853910267353058,287.9372863769531,288.25,287.02850341796875,283.8486633300781,289.0089416503906,297.1729431152344,288.0010986328125,1.0,0.1828154027462005,1.0,1.0,0.3375719487667084,1.0,-0.8361213803291321,0.6700133085250854,0.1661080718040466,0.453751266002655,0.0,0.0,0.0,23.63361549377441,25.0,569.4799194335938,-0.0,66.9007568359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.8370178937911987,0.1585115939378738,0.1419163644313812,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1134033203125,0.5697380900382996,0.050000000745058,0.0481100305914878,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1514587402344,0.7410098910331726,0.1086273565888404,0.0761575177311897,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1134033203125,0.5697380900382996,0.050000000745058,0.0481100305914878,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14276123046875,0.6861801743507385,0.0858853459358215,0.3878957629203796,288.1559143066406,288.3500061035156,287.0673522949219,283.85528564453125,289.1632995605469,297.1852111816406,288.2176818847656,1.0,0.1832134574651718,1.0,1.0,0.3446868360042572,1.0,-0.8426751494407654,0.6669653058052063,0.1757098585367202,0.4497141242027282,0.0,0.0,0.0,23.4558162689209,25.0,576.128173828125,-0.0,67.6941146850586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8504335880279541,0.1641250699758529,0.1468683928251266,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999084472656,0.5732985138893127,0.050000000745058,0.0480887964367866,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316772460937,0.7490842938423157,0.1107390746474266,0.0775819048285484,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999084472656,0.5732985138893127,0.050000000745058,0.0480887964367866,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52459716796875,0.693736732006073,0.0872612670063972,0.3937466442584991,288.5351867675781,288.45001220703125,287.14508056640625,283.86846923828125,289.4132995605469,297.2110290527344,288.58544921875,1.0,0.184152066707611,1.0,1.0,0.3589166700839996,1.0,-0.8572987914085388,0.6629535555839539,0.1943452060222625,0.4433812499046325,0.0,0.0,0.0,23.07754135131836,25.0,518.1864624023438,-0.0,69.52252197265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8504335880279541,0.1641250699758529,0.1468683928251266,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999084472656,0.5732985138893127,0.050000000745058,0.0480887964367866,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316772460937,0.7490842938423157,0.1107390746474266,0.0775819048285484,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999084472656,0.5732985138893127,0.050000000745058,0.0480887964367866,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52459716796875,0.693736732006073,0.0872612670063972,0.3937466442584991,288.5351867675781,288.45001220703125,287.14508056640625,283.86846923828125,289.4132995605469,297.2110290527344,288.58544921875,1.0,0.184152066707611,1.0,1.0,0.3589166700839996,1.0,-0.8572987914085388,0.6629535555839539,0.1943452060222625,0.4433812499046325,0.0,0.0,0.0,23.07754135131836,25.0,518.1864624023438,-0.0,69.52252197265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8790588378906,0.864672064781189,0.1699201613664627,0.1520090699195861,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5769716501235962,0.050000000745058,0.0480675548315048,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.7577892541885376,0.1129700914025306,0.0791060775518417,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5769716501235962,0.050000000745058,0.0480675548315048,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86444091796875,0.7018428444862366,0.0887680649757385,0.4002754986286163,288.87420654296875,288.54998779296875,287.22283935546875,283.88153076171875,289.6665954589844,297.237060546875,288.9203796386719,1.0,0.1852702349424362,1.0,1.0,0.3731464743614197,1.0,-0.8730823397636414,0.6588553190231323,0.2142270058393478,0.436698168516159,0.0,0.0,0.0,22.713302612304688,25.0,472.19476318359375,-0.0,71.6102294921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8790588378906,0.864672064781189,0.1699201613664627,0.1520090699195861,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5769716501235962,0.050000000745058,0.0480675548315048,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.7577892541885376,0.1129700914025306,0.0791060775518417,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5769716501235962,0.050000000745058,0.0480675548315048,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86444091796875,0.7018428444862366,0.0887680649757385,0.4002754986286163,288.87420654296875,288.54998779296875,287.22283935546875,283.88153076171875,289.6665954589844,297.237060546875,288.9203796386719,1.0,0.1852702349424362,1.0,1.0,0.3731464743614197,1.0,-0.8730823397636414,0.6588553190231323,0.2142270058393478,0.436698168516159,0.0,0.0,0.0,22.713302612304688,25.0,472.19476318359375,-0.0,71.6102294921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1464233398437,0.8795533776283264,0.1758262068033218,0.1572804749011993,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224975585937,0.5807094573974609,0.050000000745058,0.048046588897705,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1418151855469,0.7669698596000671,0.1152612417936325,0.080688752233982,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224975585937,0.5807094573974609,0.050000000745058,0.048046588897705,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.137939453125,0.7102234959602356,0.0903501883149147,0.4072316586971283,289.1435852050781,288.6499938964844,287.3006286621094,283.89459228515625,289.6124267578125,297.2626342773437,289.16802978515625,1.0,0.1865543574094772,1.0,1.0,0.3602449893951416,1.0,-0.8896066546440125,0.6838828325271606,0.2057238221168518,0.4588417410850525,0.0,0.0,0.0,22.37112236022949,25.0,331.514404296875,-0.0,73.92593383789062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1464233398437,0.8795533776283264,0.1758262068033218,0.1572804749011993,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224975585937,0.5807094573974609,0.050000000745058,0.048046588897705,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1418151855469,0.7669698596000671,0.1152612417936325,0.080688752233982,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224975585937,0.5807094573974609,0.050000000745058,0.048046588897705,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.137939453125,0.7102234959602356,0.0903501883149147,0.4072316586971283,289.1435852050781,288.6499938964844,287.3006286621094,283.89459228515625,289.6124267578125,297.2626342773437,289.16802978515625,1.0,0.1865543574094772,1.0,1.0,0.3602449893951416,1.0,-0.8896066546440125,0.6838828325271606,0.2057238221168518,0.4588417410850525,0.0,0.0,0.0,22.37112236022949,25.0,331.514404296875,-0.0,73.92593383789062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.28082275390625,0.8936300277709961,0.1814984232187271,0.1624214053153991,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26812744140625,0.5839093923568726,0.050000000745058,0.0480291210114955,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2783203125,0.7755019068717957,0.1173960268497467,0.082203984260559,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26812744140625,0.5839093923568726,0.050000000745058,0.0480291210114955,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763061523437,0.7174602150917053,0.0918374359607696,0.4139825105667114,289.2792663574219,288.75,287.3783874511719,283.9076843261719,289.5293273925781,297.28515625,289.2922058105469,1.0,0.1879661381244659,1.0,1.0,0.3473435342311859,1.0,-0.9056562185287476,0.7097080945968628,0.1959481090307235,0.4818840622901916,0.0,0.0,0.0,22.11554908752441,25.0,189.65164184570312,-0.0,76.35530853271484,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.28082275390625,0.8936300277709961,0.1814984232187271,0.1624214053153991,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26812744140625,0.5839093923568726,0.050000000745058,0.0480291210114955,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2783203125,0.7755019068717957,0.1173960268497467,0.082203984260559,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26812744140625,0.5839093923568726,0.050000000745058,0.0480291210114955,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763061523437,0.7174602150917053,0.0918374359607696,0.4139825105667114,289.2792663574219,288.75,287.3783874511719,283.9076843261719,289.5293273925781,297.28515625,289.2922058105469,1.0,0.1879661381244659,1.0,1.0,0.3473435342311859,1.0,-0.9056562185287476,0.7097080945968628,0.1959481090307235,0.4818840622901916,0.0,0.0,0.0,22.11554908752441,25.0,189.65164184570312,-0.0,76.35530853271484,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207702636719,0.9000399112701416,0.184221014380455,0.164891317486763,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118591308594,0.5851879715919495,0.050000000745058,0.0480222515761852,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31903076171875,0.7792548537254333,0.1183778643608093,0.0829055905342102,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118591308594,0.5851879715919495,0.050000000745058,0.0480222515761852,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.317626953125,0.7204787135124207,0.0925176590681076,0.4171052873134613,289.3196716308594,288.75,287.4172668457031,283.9142761230469,289.4893493652344,297.29510498046875,289.3283996582031,1.0,0.1887012869119644,1.0,1.0,0.3408927917480469,1.0,-0.9131941199302672,0.7222981452941895,0.1908959746360778,0.4931939542293548,0.0,0.0,0.0,22.0308895111084,25.0,135.3334197998047,-0.0,77.57421112060547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3442077636719,0.9061071872711182,0.1868719160556793,0.167297288775444,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3395690917969,0.5862724184989929,0.050000000745058,0.0480164773762226,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.34344482421875,0.7826665043830872,0.1193016618490219,0.0835678651928901,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3395690917969,0.5862724184989929,0.050000000745058,0.0480164773762226,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3427734375,0.7231543660163879,0.0931512117385864,0.4200316071510315,289.34375,288.8500061035156,287.4561462402344,283.9209289550781,289.3984069824219,297.3042907714844,289.346435546875,1.0,0.189447671175003,1.0,1.0,0.3288754522800445,1.0,-0.9203753471374512,0.7402233481407166,0.1801519840955734,0.5098960399627686,0.0,0.0,0.0,21.971569061279297,25.0,76.18680572509766,-0.0,78.78619384765625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172912597656,0.917503297328949,0.1918813288211822,0.1718755066394806,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32354736328125,0.5877302885055542,0.050000000745058,0.0480087660253047,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187561035156,0.7882064580917358,0.1209276318550109,0.0847522914409637,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32354736328125,0.5877302885055542,0.050000000745058,0.0480087660253047,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197937011719,0.7273440957069397,0.0942358523607254,0.425151526927948,289.3182373046875,288.95001220703125,287.5338439941406,283.93438720703125,289.2061462402344,297.3199462890625,289.3102111816406,1.0,0.1909459084272384,1.0,1.0,0.3048408031463623,1.0,-0.9334187507629396,0.7751302123069763,0.1582885682582855,0.5426620244979858,0.0,0.0,0.0,21.93757438659668,25.0,-39.08395004272461,-0.0,81.14429473876953,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3172912597656,0.917503297328949,0.1918813288211822,0.1718755066394806,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32354736328125,0.5877302885055542,0.050000000745058,0.0480087660253047,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187561035156,0.7882064580917358,0.1209276318550109,0.0847522914409637,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32354736328125,0.5877302885055542,0.050000000745058,0.0480087660253047,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197937011719,0.7273440957069397,0.0942358523607254,0.425151526927948,289.3182373046875,288.95001220703125,287.5338439941406,283.93438720703125,289.2061462402344,297.3199462890625,289.3102111816406,1.0,0.1909459084272384,1.0,1.0,0.3048408031463623,1.0,-0.9334187507629396,0.7751302123069763,0.1582885682582855,0.5426620244979858,0.0,0.0,0.0,21.93757438659668,25.0,-39.08395004272461,-0.0,81.14429473876953,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2371520996094,0.9269079566001892,0.1964878141880035,0.1760923862457275,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.248291015625,0.5881893634796143,0.050000000745058,0.0480063110589981,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.791850745677948,0.1222417801618576,0.0857227966189384,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.248291015625,0.5881893634796143,0.050000000745058,0.0480063110589981,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2413635253906,0.7298890948295593,0.0950523018836975,0.4291108846664428,289.2387390136719,289.04998779296875,287.6114501953125,283.9481811523437,289.0360412597656,297.332275390625,289.2262268066406,1.0,0.1924048364162445,1.0,1.0,0.28080615401268,1.0,-0.944391667842865,0.8070605993270874,0.137331023812294,0.5729393362998962,0.0,0.0,0.0,22.01563262939453,25.0,-110.08787536621094,-0.0,83.34229278564453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2371520996094,0.9269079566001892,0.1964878141880035,0.1760923862457275,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.248291015625,0.5881893634796143,0.050000000745058,0.0480063110589981,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.791850745677948,0.1222417801618576,0.0857227966189384,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.248291015625,0.5881893634796143,0.050000000745058,0.0480063110589981,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2413635253906,0.7298890948295593,0.0950523018836975,0.4291108846664428,289.2387390136719,289.04998779296875,287.6114501953125,283.9481811523437,289.0360412597656,297.332275390625,289.2262268066406,1.0,0.1924048364162445,1.0,1.0,0.28080615401268,1.0,-0.944391667842865,0.8070605993270874,0.137331023812294,0.5729393362998962,0.0,0.0,0.0,22.01563262939453,25.0,-110.08787536621094,-0.0,83.34229278564453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15167236328125,0.9343371391296388,0.2008050978183746,0.1800184249877929,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.160400390625,0.5878479480743408,0.050000000745058,0.0480080284178257,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15338134765625,0.7939110398292542,0.1233061999082565,0.0865064188838005,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.160400390625,0.5878479480743408,0.050000000745058,0.0480080284178257,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546936035156,0.7310445308685303,0.0956353172659874,0.4319799840450287,289.1528015136719,289.1499938964844,287.68896484375,283.9623413085937,288.9955139160156,297.3424987792969,289.14459228515625,1.0,0.1937838643789291,1.0,1.0,0.2698791623115539,1.0,-0.9534926414489746,0.8247448205947876,0.1287477910518646,0.5894589424133301,0.0,0.0,0.0,22.177391052246094,25.0,-107.97225952148438,-0.0,85.35014343261719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15167236328125,0.9343371391296388,0.2008050978183746,0.1800184249877929,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.160400390625,0.5878479480743408,0.050000000745058,0.0480080284178257,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15338134765625,0.7939110398292542,0.1233061999082565,0.0865064188838005,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.160400390625,0.5878479480743408,0.050000000745058,0.0480080284178257,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546936035156,0.7310445308685303,0.0956353172659874,0.4319799840450287,289.1528015136719,289.1499938964844,287.68896484375,283.9623413085937,288.9955139160156,297.3424987792969,289.14459228515625,1.0,0.1937838643789291,1.0,1.0,0.2698791623115539,1.0,-0.9534926414489746,0.8247448205947876,0.1287477910518646,0.5894589424133301,0.0,0.0,0.0,22.177391052246094,25.0,-107.97225952148438,-0.0,85.35014343261719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09442138671875,0.9409078359603882,0.2050460427999496,0.1838313341140747,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.5872349739074707,0.050000000745058,0.0480111762881279,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957946777344,0.7952932119369507,0.1242529451847076,0.0871849730610847,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.5872349739074707,0.050000000745058,0.0480111762881279,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968322753906,0.7315367460250854,0.0960793122649192,0.4341151416301727,289.0953369140625,289.25,287.766357421875,283.9769897460937,288.9717712402344,297.35260009765625,289.0887451171875,1.0,0.1950687766075134,1.0,1.0,0.2589521408081054,1.0,-0.961453914642334,0.8408159613609314,0.1206379309296608,0.6046058535575867,0.0,0.0,0.0,22.36299133300781,25.0,-85.84736633300781,-0.0,87.20545959472656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09442138671875,0.9409078359603882,0.2050460427999496,0.1838313341140747,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.5872349739074707,0.050000000745058,0.0480111762881279,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957946777344,0.7952932119369507,0.1242529451847076,0.0871849730610847,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.5872349739074707,0.050000000745058,0.0480111762881279,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968322753906,0.7315367460250854,0.0960793122649192,0.4341151416301727,289.0953369140625,289.25,287.766357421875,283.9769897460937,288.9717712402344,297.35260009765625,289.0887451171875,1.0,0.1950687766075134,1.0,1.0,0.2589521408081054,1.0,-0.961453914642334,0.8408159613609314,0.1206379309296608,0.6046058535575867,0.0,0.0,0.0,22.36299133300781,25.0,-85.84736633300781,-0.0,87.20545959472656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07000732421875,0.9441027641296388,0.2071608453989029,0.1857299655675888,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.07598876953125,0.5869344472885132,0.050000000745058,0.0480127222836017,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712280273437,0.7959291934967041,0.1247045174241066,0.0875058993697166,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07598876953125,0.5869344472885132,0.050000000745058,0.0480127222836017,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721740722656,0.7317016124725342,0.0962690412998199,0.4350176453590393,289.0708312988281,289.25,287.80499267578125,283.9845275878906,288.9620056152344,297.3578186035156,289.06494140625,1.0,0.1956779807806015,1.0,1.0,0.2534886300563812,1.0,-0.9652050137519836,0.8485425114631653,0.1166624650359153,0.6119062304496765,0.0,0.0,0.0,22.452606201171875,25.0,-76.11408996582031,-0.0,88.09228515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0512390136719,0.9472337365150452,0.2092778086662292,0.1876275986433029,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.5866339802742004,0.050000000745058,0.0480142757296562,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05194091796875,0.7965402603149414,0.1251487731933593,0.087819792330265,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.5866339802742004,0.050000000745058,0.0480142757296562,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0525207519531,0.7318276166915894,0.0964449644088745,0.4358464479446411,289.0516967773437,289.3500061035156,287.8435974121094,283.9922180175781,289.0087280273437,297.3631896972656,289.0492553710937,1.0,0.1962672621011734,1.0,1.0,0.2562218308448791,1.0,-0.9688578844070436,0.8496997952461243,0.1191581338644027,0.6126757860183716,0.0,0.0,0.0,22.539899826049805,25.0,-51.52367782592773,-0.0,88.95790100097656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0669860839844,0.9537922143936156,0.213638886809349,0.191493809223175,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.06280517578125,0.5862705111503601,0.050000000745058,0.048016145825386,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06597900390625,0.7980841398239136,0.126084566116333,0.0884604379534721,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06280517578125,0.5862705111503601,0.050000000745058,0.048016145825386,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0652770996094,0.732290506362915,0.0968082919716835,0.437451958656311,289.0662841796875,289.45001220703125,287.920654296875,284.00811767578125,289.1277160644531,297.37530517578125,289.0713195800781,1.0,0.1973950266838073,1.0,1.0,0.2616882026195526,1.0,-0.9761984944343568,0.8510057330131531,0.1251928061246872,0.6131341457366943,0.0,0.0,0.0,22.68276023864746,25.0,19.449302673339844,-0.0,90.65934753417967,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0669860839844,0.9537922143936156,0.213638886809349,0.191493809223175,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.06280517578125,0.5862705111503601,0.050000000745058,0.048016145825386,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06597900390625,0.7980841398239136,0.126084566116333,0.0884604379534721,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06280517578125,0.5862705111503601,0.050000000745058,0.048016145825386,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0652770996094,0.732290506362915,0.0968082919716835,0.437451958656311,289.0662841796875,289.45001220703125,287.920654296875,284.00811767578125,289.1277160644531,297.37530517578125,289.0713195800781,1.0,0.1973950266838073,1.0,1.0,0.2616882026195526,1.0,-0.9761984944343568,0.8510057330131531,0.1251928061246872,0.6131341457366943,0.0,0.0,0.0,22.68276023864746,25.0,19.449302673339844,-0.0,90.65934753417967,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204528808594,0.9612114429473876,0.2182446271181106,0.1955658197402954,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126708984375,0.5864557027816772,0.050000000745058,0.0480151213705539,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11871337890625,0.8005239963531494,0.1271454393863678,0.0891772806644439,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126708984375,0.5864557027816772,0.050000000745058,0.0480151213705539,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174621582031,0.7334367632865906,0.0972448140382766,0.439311534166336,289.1192626953125,289.54998779296875,287.9975280761719,284.0247802734375,289.24755859375,297.389892578125,289.1275329589844,1.0,0.1984852403402328,1.0,1.0,0.2671545743942261,1.0,-0.9841755032539368,0.8526241779327393,0.1315513104200363,0.6136339902877808,0.0,0.0,0.0,22.75861549377441,25.0,69.87664794921875,-0.0,92.39984893798828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1204528808594,0.9612114429473876,0.2182446271181106,0.1955658197402954,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126708984375,0.5864557027816772,0.050000000745058,0.0480151213705539,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11871337890625,0.8005239963531494,0.1271454393863678,0.0891772806644439,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126708984375,0.5864557027816772,0.050000000745058,0.0480151213705539,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174621582031,0.7334367632865906,0.0972448140382766,0.439311534166336,289.1192626953125,289.54998779296875,287.9975280761719,284.0247802734375,289.24755859375,297.389892578125,289.1275329589844,1.0,0.1984852403402328,1.0,1.0,0.2671545743942261,1.0,-0.9841755032539368,0.8526241779327393,0.1315513104200363,0.6136339902877808,0.0,0.0,0.0,22.75861549377441,25.0,69.87664794921875,-0.0,92.39984893798828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2125549316406,0.9692471027374268,0.2230944633483886,0.199846014380455,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.5871387124061584,0.050000000745058,0.0480114892125129,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2092590332031,0.8038405776023865,0.1283453404903412,0.0899846330285072,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.5871387124061584,0.050000000745058,0.0480114892125129,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2069091796875,0.7352877259254456,0.0977779030799865,0.4415583312511444,289.21026611328125,289.6499938964844,288.0741882324219,284.04229736328125,289.4520263671875,297.4066772460937,289.2257995605469,1.0,0.1995684504508972,1.0,1.0,0.2827289402484894,1.0,-0.9929693937301636,0.8452342748641968,0.1477351188659668,0.6048313975334167,0.0,0.0,0.0,22.77451133728028,25.0,136.00257873535156,-0.0,94.22588348388672,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2125549316406,0.9692471027374268,0.2230944633483886,0.199846014380455,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.5871387124061584,0.050000000745058,0.0480114892125129,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2092590332031,0.8038405776023865,0.1283453404903412,0.0899846330285072,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.5871387124061584,0.050000000745058,0.0480114892125129,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2069091796875,0.7352877259254456,0.0977779030799865,0.4415583312511444,289.21026611328125,289.6499938964844,288.0741882324219,284.04229736328125,289.4520263671875,297.4066772460937,289.2257995605469,1.0,0.1995684504508972,1.0,1.0,0.2827289402484894,1.0,-0.9929693937301636,0.8452342748641968,0.1477351188659668,0.6048313975334167,0.0,0.0,0.0,22.77451133728028,25.0,136.00257873535156,-0.0,94.22588348388672,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35614013671875,0.9780378937721252,0.2283018827438354,0.2044198364019394,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363952636719,0.5884785056114197,0.050000000745058,0.0480044595897197,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.351806640625,0.8083165884017944,0.1297508776187896,0.090922012925148,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363952636719,0.5884785056114197,0.050000000745058,0.0480044595897197,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486633300781,0.7381316423416138,0.0984639599919319,0.444413959980011,289.3531494140625,289.75,288.15057373046875,284.0607604980469,289.6727294921875,297.426513671875,289.372802734375,1.0,0.2006798982620239,1.0,1.0,0.2983033061027527,1.0,-1.002994179725647,0.8372357487678528,0.1657584607601165,0.5949565172195435,0.0,0.0,0.0,22.71666145324707,25.0,195.9013671875,-0.0,96.21054077148438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35614013671875,0.9780378937721252,0.2283018827438354,0.2044198364019394,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363952636719,0.5884785056114197,0.050000000745058,0.0480044595897197,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.351806640625,0.8083165884017944,0.1297508776187896,0.090922012925148,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363952636719,0.5884785056114197,0.050000000745058,0.0480044595897197,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486633300781,0.7381316423416138,0.0984639599919319,0.444413959980011,289.3531494140625,289.75,288.15057373046875,284.0607604980469,289.6727294921875,297.426513671875,289.372802734375,1.0,0.2006798982620239,1.0,1.0,0.2983033061027527,1.0,-1.002994179725647,0.8372357487678528,0.1657584607601165,0.5949565172195435,0.0,0.0,0.0,22.71666145324707,25.0,195.9013671875,-0.0,96.21054077148438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4400634765625,0.982673406600952,0.2310474216938018,0.2068338096141815,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183654785156,0.5894162654876709,0.050000000745058,0.0479995906352996,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4353332519531,0.8109870553016663,0.1305390000343322,0.0914491340517997,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183654785156,0.5894162654876709,0.050000000745058,0.0479995906352996,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.431884765625,0.7399874329566956,0.0988737195730209,0.446129560470581,289.4367370605469,289.75,288.18865966796875,284.0704040527344,289.7860412597656,297.43756103515625,289.4580078125,1.0,0.2012586742639541,1.0,1.0,0.3060904741287231,1.0,-1.0085712671279907,0.8331968188285828,0.1753745079040527,0.5897737145423889,0.0,0.0,0.0,22.65925025939941,25.0,219.3506622314453,-0.0,97.28556060791016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.529296875,0.9873817563056946,0.2338788211345672,0.2093255668878555,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5063171386719,0.5905181765556335,0.050000000745058,0.0479939132928848,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243225097656,0.8139094710350037,0.1313801109790802,0.0920131877064704,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5063171386719,0.5905181765556335,0.050000000745058,0.0479939132928848,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.52069091796875,0.742123544216156,0.0993262901902198,0.4480339288711548,289.5258178710937,289.8500061035156,288.2267150878906,284.0802917480469,289.88824462890625,297.44921875,289.5477294921875,1.0,0.2018574476242065,1.0,1.0,0.3123522996902466,1.0,-1.0145111083984375,0.8307276368141174,0.18378347158432,0.5860182642936707,0.0,0.0,0.0,22.58551025390625,25.0,235.58648681640625,-0.0,98.42030334472656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7129211425781,0.9965251088142396,0.2397743463516235,0.2145207971334457,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6888122558594,0.5929468870162964,0.050000000745058,0.0479815639555454,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.707763671875,0.8201776146888733,0.1331994980573654,0.093241386115551,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6888122558594,0.5929468870162964,0.050000000745058,0.0479815639555454,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.7469618916511536,0.1003460437059402,0.4523723125457763,289.70928955078125,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4742126464844,289.7318420410156,1.0,0.2031172662973404,1.0,1.0,0.3248759806156158,1.0,-1.0270662307739258,0.8258616328239441,0.2012045234441757,0.5782901048660278,0.0,0.0,0.0,22.419862747192383,25.0,254.5763092041016,-0.0,100.86973571777344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
