time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7129211425781,0.9965251088142396,0.2397743463516235,0.2145207971334457,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6888122558594,0.5929468870162964,0.050000000745058,0.0479815639555454,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.707763671875,0.8201776146888733,0.1331994980573654,0.093241386115551,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6888122558594,0.5929468870162964,0.050000000745058,0.0479815639555454,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.7469618916511536,0.1003460437059402,0.4523723125457763,289.70928955078125,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4742126464844,289.7318420410156,1.0,0.2031172662973404,1.0,1.0,0.3248759806156158,1.0,-1.0270662307739258,0.8258616328239441,0.2012045234441757,0.5782901048660278,0.0,0.0,0.0,22.419862747192383,25.0,254.5763092041016,-0.0,100.86973571777344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9043884277344,0.9921324253082277,0.2465171366930008,0.2123524844646453,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793640136719,0.5913167595863342,0.050000000745058,0.0479897409677505,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8992614746094,0.8220109939575195,0.13518026471138,0.0946031436324119,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793640136719,0.5913167595863342,0.050000000745058,0.0479897409677505,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89532470703125,0.7478710412979126,0.101506695151329,0.4574601352214813,289.90069580078125,290.04998779296875,288.3780517578125,284.1229858398437,290.2936096191406,297.5072021484375,289.9238586425781,1.0,0.2042574286460876,1.0,1.0,0.3373996317386627,1.0,-1.0327714681625366,0.8150669932365417,0.217704489827156,0.5663347840309143,0.0,0.0,0.0,22.6945743560791,25.0,266.38836669921875,-0.0,102.53973388671876,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9043884277344,0.9921324253082277,0.2465171366930008,0.2123524844646453,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793640136719,0.5913167595863342,0.050000000745058,0.0479897409677505,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8992614746094,0.8220109939575195,0.13518026471138,0.0946031436324119,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793640136719,0.5913167595863342,0.050000000745058,0.0479897409677505,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89532470703125,0.7478710412979126,0.101506695151329,0.4574601352214813,289.90069580078125,290.04998779296875,288.3780517578125,284.1229858398437,290.2936096191406,297.5072021484375,289.9238586425781,1.0,0.2042574286460876,1.0,1.0,0.3373996317386627,1.0,-1.0327714681625366,0.8150669932365417,0.217704489827156,0.5663347840309143,0.0,0.0,0.0,22.6945743560791,25.0,266.38836669921875,-0.0,102.53973388671876,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0868835449219,0.9917699098587036,0.2542835175991058,0.2119053900241851,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5914725065231323,0.050000000745058,0.0479889139533042,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826416015625,0.8261151313781738,0.1373024731874466,0.0960614383220672,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5914725065231323,0.050000000745058,0.0479889139533042,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791931152344,0.7510008811950684,0.1028101742267608,0.4631478190422058,290.08380126953125,290.1499938964844,288.4532165527344,284.1463317871094,290.42938232421875,297.55230712890625,290.1034545898437,1.0,0.205342635512352,1.0,1.0,0.3426527678966522,1.0,-1.0406140089035034,0.8140878081321716,0.2265261560678482,0.5633854866027832,0.0,0.0,0.0,22.764345169067383,25.0,247.8595733642578,-0.0,104.41936492919922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0868835449219,0.9917699098587036,0.2542835175991058,0.2119053900241851,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5914725065231323,0.050000000745058,0.0479889139533042,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826416015625,0.8261151313781738,0.1373024731874466,0.0960614383220672,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5914725065231323,0.050000000745058,0.0479889139533042,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791931152344,0.7510008811950684,0.1028101742267608,0.4631478190422058,290.08380126953125,290.1499938964844,288.4532165527344,284.1463317871094,290.42938232421875,297.55230712890625,290.1034545898437,1.0,0.205342635512352,1.0,1.0,0.3426527678966522,1.0,-1.0406140089035034,0.8140878081321716,0.2265261560678482,0.5633854866027832,0.0,0.0,0.0,22.764345169067383,25.0,247.8595733642578,-0.0,104.41936492919922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2463684082031,0.9915374517440796,0.2623644769191742,0.2112170308828354,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2262878417969,0.59199458360672,0.050000000745058,0.0479862317442894,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426147460937,0.8307642340660095,0.1394986361265182,0.0975824072957038,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2262878417969,0.59199458360672,0.050000000745058,0.0479862317442894,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.239501953125,0.7547827959060669,0.1042047142982482,0.4693028926849365,290.2436218261719,290.25,288.52801513671875,284.1711730957031,290.5585021972656,297.5980834960937,290.2617492675781,1.0,0.2064190506935119,1.0,1.0,0.3479059338569641,1.0,-1.048975944519043,0.8136243224143982,0.2353516668081283,0.5606760382652283,0.0,0.0,0.0,22.791723251342773,28.0,225.2817230224609,-0.0,106.3471221923828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2463684082031,0.9915374517440796,0.2623644769191742,0.2112170308828354,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2262878417969,0.59199458360672,0.050000000745058,0.0479862317442894,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426147460937,0.8307642340660095,0.1394986361265182,0.0975824072957038,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2262878417969,0.59199458360672,0.050000000745058,0.0479862317442894,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.239501953125,0.7547827959060669,0.1042047142982482,0.4693028926849365,290.2436218261719,290.25,288.52801513671875,284.1711730957031,290.5585021972656,297.5980834960937,290.2617492675781,1.0,0.2064190506935119,1.0,1.0,0.3479059338569641,1.0,-1.048975944519043,0.8136243224143982,0.2353516668081283,0.5606760382652283,0.0,0.0,0.0,22.791723251342773,28.0,225.2817230224609,-0.0,106.3471221923828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.9918209314346312,0.2664597630500793,0.2120576202869415,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028259277344,0.5913566946983337,0.050000000745058,0.0479894280433654,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.8320758938789368,0.1406177133321762,0.0983611941337585,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028259277344,0.5913566946983337,0.050000000745058,0.0479894280433654,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157653808594,0.7557597160339355,0.1049320921301841,0.4725320339202881,290.3197326660156,290.25,288.5652770996094,284.1841735839844,290.6220703125,297.61492919921875,290.3372802734375,1.0,0.207464799284935,1.0,1.0,0.3505325019359588,1.0,-1.0548015832901,0.8145310878753662,0.240270510315895,0.5599623918533325,0.0,0.0,0.0,22.93888664245605,28.0,216.8330841064453,-0.0,107.9347915649414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935852050781,0.9923877716064452,0.2704818248748779,0.2137874960899353,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.5900409817695618,0.050000000745058,0.0479960963129997,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904113769531,0.8326141834259033,0.1417481154203415,0.0991514548659324,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.5900409817695618,0.050000000745058,0.0479960963129997,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3877258300781,0.7560389041900635,0.1056826561689376,0.4758795797824859,290.3912658691406,290.3500061035156,288.6024475097656,284.1976013183594,290.6463317871094,297.6244506835937,290.4061279296875,1.0,0.208792507648468,1.0,1.0,0.3489622473716736,1.0,-1.061859369277954,0.8213328719139099,0.2405265122652053,0.5647888779640198,0.0,0.0,0.0,23.18957901000977,31.0,197.66458129882807,-0.0,110.0126495361328,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49609375,0.994100034236908,0.2781318128108978,0.2194865047931671,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.484375,0.5856757164001465,0.050000000745058,0.0480187237262725,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940185546875,0.831662118434906,0.1439898461103439,0.1007400900125503,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.484375,0.5856757164001465,0.050000000745058,0.0480187237262725,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922790527344,0.7547647356987,0.1071957275271415,0.4827735722064972,290.4945678710937,290.45001220703125,288.67645263671875,284.2257385253906,290.6777038574219,297.63134765625,290.5044250488281,1.0,0.2122456729412078,1.0,1.0,0.345821738243103,1.0,-1.078933835029602,0.8378143310546875,0.2411194443702697,0.5765461325645447,0.0,0.0,0.0,23.96346473693848,34.0,145.36888122558594,-0.0,115.4466323852539,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49609375,0.994100034236908,0.2781318128108978,0.2194865047931671,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.484375,0.5856757164001465,0.050000000745058,0.0480187237262725,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940185546875,0.831662118434906,0.1439898461103439,0.1007400900125503,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.484375,0.5856757164001465,0.050000000745058,0.0480187237262725,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922790527344,0.7547647356987,0.1071957275271415,0.4827735722064972,290.4945678710937,290.45001220703125,288.67645263671875,284.2257385253906,290.6777038574219,297.63134765625,290.5044250488281,1.0,0.2122456729412078,1.0,1.0,0.345821738243103,1.0,-1.078933835029602,0.8378143310546875,0.2411194443702697,0.5765461325645447,0.0,0.0,0.0,23.96346473693848,34.0,145.36888122558594,-0.0,115.4466323852539,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5625,0.9958902597427368,0.2841825783252716,0.2265060842037201,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55291748046875,0.5802264213562012,0.050000000745058,0.0480480827391147,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.560791015625,0.8287931680679321,0.1458552032709121,0.1020751670002937,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.55291748046875,0.5802264213562012,0.050000000745058,0.0480480827391147,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.55938720703125,0.7517850399017334,0.1084561794996261,0.4886238873004913,290.5612487792969,290.45001220703125,288.7394714355469,284.2512512207031,290.7044372558594,297.6299133300781,290.5691833496094,1.0,0.2159466594457626,1.0,1.0,0.3431316614151001,1.0,-1.0960530042648315,0.8537917733192444,0.2422611713409423,0.5879151225090027,0.0,0.0,0.0,24.913148880004883,34.0,113.97286987304688,-0.0,121.37159729003906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722961425781,0.9961941242218018,0.2851492762565613,0.2278518080711364,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5630187988281,0.5791717767715454,0.050000000745058,0.0480539128184318,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.8281424641609192,0.1461621224880218,0.1022955626249313,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5630187988281,0.5791717767715454,0.050000000745058,0.0480539128184318,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.751128613948822,0.1086621358990669,0.4895871579647064,290.5710754394531,290.54998779296875,288.75,284.25567626953125,290.7089233398437,297.6290588378906,290.5787353515625,1.0,0.2166269719600677,1.0,1.0,0.3426812589168548,1.0,-1.0991029739379885,0.8566040396690369,0.2424988597631454,0.5899239778518677,0.0,0.0,0.0,25.098180770874023,37.0,109.76042175292967,-0.0,122.47404479980467,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6263122558594,0.9978097677230836,0.2909767925739288,0.23624949157238,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6182861328125,0.5725112557411194,0.050000000745058,0.0480919517576694,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6248474121094,0.8240568041801453,0.1482312530279159,0.1036975532770156,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6182861328125,0.5725112557411194,0.050000000745058,0.0480919517576694,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6236877441406,0.7471306324005127,0.110134944319725,0.4959061741828918,290.6252136230469,290.54998779296875,288.81280517578125,284.2825927734375,290.7409973144531,297.6241760253906,290.6318359375,1.0,0.2209748923778534,1.0,1.0,0.3404583036899566,1.0,-1.118538737297058,0.8737068772315979,0.2448318004608154,0.6020764112472534,0.0,0.0,0.0,26.3042221069336,37.0,90.902099609375,-0.0,129.67791748046875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347351074219,0.9980372190475464,0.2919665277004242,0.2376787066459655,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268310546875,0.5713636875152588,0.050000000745058,0.0480987280607223,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63330078125,0.8234016299247742,0.1486200243234634,0.1039598807692527,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268310546875,0.5713636875152588,0.050000000745058,0.0480987280607223,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63214111328125,0.7465193271636963,0.1104264855384826,0.4971491396427154,290.6336669921875,290.45001220703125,288.8233337402344,284.2872009277344,290.7466735839844,297.6234741210937,290.6401672363281,1.0,0.221756711602211,1.0,1.0,0.3400861024856567,1.0,-1.122077703475952,0.8767741918563843,0.2453035563230514,0.6042760014533997,0.0,0.0,0.0,26.52098274230957,25.0,88.6852798461914,-0.0,131.0081329345703,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888122558594,0.9970539212226868,0.3000530898571014,0.2320082783699035,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.68212890625,0.5758920311927795,0.050000000745058,0.0480722375214099,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.8333454132080078,0.1515427827835083,0.1059064418077468,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68212890625,0.5758920311927795,0.050000000745058,0.0480722375214099,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867370605469,0.7559670209884644,0.1127159968018531,0.5067219138145447,290.6879577636719,290.3500061035156,288.89666748046875,284.32000732421875,290.7815856933594,297.6278686523437,290.6932678222656,1.0,0.2211885154247284,1.0,1.0,0.3374909460544586,1.0,-1.129031538963318,0.8852982521057129,0.2437332868576049,0.6110138297080994,0.0,0.0,0.0,25.93936347961425,28.0,74.4181900024414,-0.0,131.7102813720703,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888122558594,0.9970539212226868,0.3000530898571014,0.2320082783699035,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.68212890625,0.5758920311927795,0.050000000745058,0.0480722375214099,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.8333454132080078,0.1515427827835083,0.1059064418077468,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68212890625,0.5758920311927795,0.050000000745058,0.0480722375214099,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867370605469,0.7559670209884644,0.1127159968018531,0.5067219138145447,290.6879577636719,290.3500061035156,288.89666748046875,284.32000732421875,290.7815856933594,297.6278686523437,290.6932678222656,1.0,0.2211885154247284,1.0,1.0,0.3374909460544586,1.0,-1.129031538963318,0.8852982521057129,0.2437332868576049,0.6110138297080994,0.0,0.0,0.0,25.93936347961425,28.0,74.4181900024414,-0.0,131.7102813720703,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7123718261719,0.996486246585846,0.3049786388874054,0.2292004972696304,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062072753906,0.5781106352806091,0.050000000745058,0.0480596385896205,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7113647460937,0.838559091091156,0.1531410068273544,0.1069812923669815,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062072753906,0.5781106352806091,0.050000000745058,0.0480596385896205,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.7611568570137024,0.114046961069107,0.5123438835144043,290.7115783691406,290.3500061035156,288.9333190917969,284.3368835449219,290.8008728027344,297.6382141113281,290.7167053222656,1.0,0.2216143012046814,1.0,1.0,0.3361933827400207,1.0,-1.1336791515350342,0.890428364276886,0.2432508021593094,0.6149147152900696,0.0,0.0,0.0,25.678821563720703,28.0,69.33740997314453,-0.0,132.427734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325134277344,0.996146321296692,0.3100748658180237,0.227635383605957,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7277526855469,0.5793406963348389,0.050000000745058,0.0480527207255363,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.8428096175193787,0.1548130810260772,0.1081175059080123,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7277526855469,0.5793406963348389,0.050000000745058,0.0480527207255363,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73126220703125,0.7655773162841797,0.1154898405075073,0.5185307264328003,290.7320251464844,290.25,288.9700012207031,284.3540954589844,290.7824401855469,297.6497497558594,290.73486328125,1.0,0.2223963439464569,1.0,1.0,0.3302549719810486,1.0,-1.1405705213546753,0.9029679894447328,0.2376025468111038,0.6257907748222351,0.0,0.0,0.0,25.595191955566406,31.0,53.76231002807617,-0.0,134.0924530029297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362365722656,0.995936155319214,0.3203751146793365,0.2267040014266967,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.5800701379776001,0.050000000745058,0.0480485670268535,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73638916015625,0.8496078252792358,0.1582897901535034,0.1105133146047592,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.5800701379776001,0.050000000745058,0.0480485670268535,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7365417480469,0.7731393575668335,0.1186224445700645,0.5322131514549255,290.7363586425781,290.1499938964844,289.0433349609375,284.3893737792969,290.735107421875,297.67144775390625,290.73553466796875,1.0,0.2249886840581894,1.0,1.0,0.3183781802654266,1.0,-1.15873920917511,0.9320388436317444,0.226700410246849,0.6507308483123779,0.0,0.0,0.0,25.73726272583008,34.0,9.9308443069458,-0.0,139.27272033691406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362365722656,0.995936155319214,0.3203751146793365,0.2267040014266967,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.5800701379776001,0.050000000745058,0.0480485670268535,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73638916015625,0.8496078252792358,0.1582897901535034,0.1105133146047592,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.5800701379776001,0.050000000745058,0.0480485670268535,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7365417480469,0.7731393575668335,0.1186224445700645,0.5322131514549255,290.7363586425781,290.1499938964844,289.0433349609375,284.3893737792969,290.735107421875,297.67144775390625,290.73553466796875,1.0,0.2249886840581894,1.0,1.0,0.3183781802654266,1.0,-1.15873920917511,0.9320388436317444,0.226700410246849,0.6507308483123779,0.0,0.0,0.0,25.73726272583008,34.0,9.9308443069458,-0.0,139.27272033691406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7216796875,0.9963554739952089,0.3305286467075348,0.2285877764225006,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240905761719,0.5785916447639465,0.050000000745058,0.0480566471815109,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220458984375,0.853930652141571,0.1618677675724029,0.1130004450678825,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240905761719,0.5785916447639465,0.050000000745058,0.0480566471815109,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.7786654233932495,0.1219817399978637,0.5470876693725586,290.72198486328125,290.04998779296875,289.1166687011719,284.4258728027344,290.6941223144531,297.6889953613281,290.7200012207031,1.0,0.2287859469652176,1.0,1.0,0.3065013885498047,1.0,-1.1818586587905884,0.964820921421051,0.2170376926660537,0.6784970760345459,0.0,0.0,0.0,26.26540756225586,37.0,-16.14320945739746,-0.0,146.76255798339844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7216796875,0.9963554739952089,0.3305286467075348,0.2285877764225006,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240905761719,0.5785916447639465,0.050000000745058,0.0480566471815109,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220458984375,0.853930652141571,0.1618677675724029,0.1130004450678825,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240905761719,0.5785916447639465,0.050000000745058,0.0480566471815109,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.7786654233932495,0.1219817399978637,0.5470876693725586,290.72198486328125,290.04998779296875,289.1166687011719,284.4258728027344,290.6941223144531,297.6889953613281,290.7200012207031,1.0,0.2287859469652176,1.0,1.0,0.3065013885498047,1.0,-1.1818586587905884,0.964820921421051,0.2170376926660537,0.6784970760345459,0.0,0.0,0.0,26.26540756225586,37.0,-16.14320945739746,-0.0,146.76255798339844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.9972304105758668,0.3403745889663696,0.2329373955726623,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5751524567604065,0.050000000745058,0.0480759926140308,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744384765625,0.8558812737464905,0.1654949933290481,0.1155433058738708,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5751524567604065,0.050000000745058,0.0480759926140308,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.7821282148361206,0.1254862546920776,0.5627712607383728,290.6741027832031,289.9100036621094,289.19000244140625,284.4635009765625,290.5611877441406,297.7021789550781,290.66607666015625,1.0,0.2336116433143615,1.0,1.0,0.2826273441314697,1.0,-1.2090003490447998,1.0152912139892578,0.193709060549736,0.723136842250824,0.0,0.0,0.0,27.148380279541016,40.0,-72.29962921142578,-0.0,156.43702697753906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.9972304105758668,0.3403745889663696,0.2329373955726623,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5751524567604065,0.050000000745058,0.0480759926140308,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744384765625,0.8558812737464905,0.1654949933290481,0.1155433058738708,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68243408203125,0.5751524567604065,0.050000000745058,0.0480759926140308,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.7821282148361206,0.1254862546920776,0.5627712607383728,290.6741027832031,289.9100036621094,289.19000244140625,284.4635009765625,290.5611877441406,297.7021789550781,290.66607666015625,1.0,0.2336116433143615,1.0,1.0,0.2826273441314697,1.0,-1.2090003490447998,1.0152912139892578,0.193709060549736,0.723136842250824,0.0,0.0,0.0,27.148380279541016,40.0,-72.29962921142578,-0.0,156.43702697753906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.9983131885528564,0.3496812880039215,0.2395378351211547,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698617100715637,0.050000000745058,0.0481069609522819,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.8553653359413147,0.1690521836280822,0.1180639266967773,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698617100715637,0.050000000745058,0.0481069609522819,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.587890625,0.7833495140075684,0.1290164589881897,0.5787487626075745,290.5860595703125,289.7389221191406,289.2633361816406,284.5023193359375,290.4389953613281,297.7099914550781,290.5768127441406,1.0,0.2393002808094024,1.0,1.0,0.2587532699108124,1.0,-1.239199995994568,1.0676093101501465,0.1715907454490661,0.7690529227256775,0.0,0.0,0.0,28.381925582885746,43.0,-113.01155853271484,-0.0,168.1844940185547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.9983131885528564,0.3496812880039215,0.2395378351211547,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698617100715637,0.050000000745058,0.0481069609522819,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.8553653359413147,0.1690521836280822,0.1180639266967773,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698617100715637,0.050000000745058,0.0481069609522819,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.587890625,0.7833495140075684,0.1290164589881897,0.5787487626075745,290.5860595703125,289.7389221191406,289.2633361816406,284.5023193359375,290.4389953613281,297.7099914550781,290.5768127441406,1.0,0.2393002808094024,1.0,1.0,0.2587532699108124,1.0,-1.239199995994568,1.0676093101501465,0.1715907454490661,0.7690529227256775,0.0,0.0,0.0,28.381925582885746,43.0,-113.01155853271484,-0.0,168.1844940185547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370178222656,0.9988312125205994,0.3541255295276642,0.2435619384050369,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.5665931701660156,0.050000000745058,0.048126857727766,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53875732421875,0.854246199131012,0.1708004772663116,0.1193050816655159,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.5665931701660156,0.050000000745058,0.048126857727766,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5401916503906,0.7831485867500305,0.1307768374681472,0.586747944355011,290.538330078125,289.7030029296875,289.29998779296875,284.5221252441406,290.3852233886719,297.7096862792969,290.52899169921875,1.0,0.2424202263355255,1.0,1.0,0.2468162328004837,1.0,-1.2551687955856323,1.0940099954605105,0.1611587107181549,0.792093813419342,0.0,0.0,0.0,29.12833023071289,43.0,-123.19171905517578,-0.0,174.80421447753906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.486328125,0.9990000128746032,0.3584439158439636,0.247946634888649,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5002136230469,0.5629967451095581,0.050000000745058,0.0481494702398777,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.48828125,0.8526707887649536,0.1725330054759979,0.1205364167690277,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5002136230469,0.5629967451095581,0.050000000745058,0.0481494702398777,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898376464844,0.7824991941452026,0.1325312107801437,0.594737708568573,290.48779296875,289.57080078125,289.336669921875,284.542236328125,290.3157958984375,297.70635986328125,290.4773254394531,1.0,0.2456910014152526,1.0,1.0,0.2314173281192779,1.0,-1.27155601978302,1.123853087425232,0.1477029770612716,0.8184899687767029,0.0,0.0,0.0,29.954402923583984,46.0,-136.19715881347656,-0.0,181.8868103027344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3708190917969,0.9990000128746032,0.366679698228836,0.2576057612895965,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.386474609375,0.5549785494804382,0.050000000745058,0.048202883452177,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3729248046875,0.848325252532959,0.1759250164031982,0.1229607313871383,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.386474609375,0.5549785494804382,0.050000000745058,0.048202883452177,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3745422363281,0.7799926400184631,0.1360029876232147,0.610620379447937,290.3724060058594,289.4056091308594,289.4100036621094,284.5832214355469,290.1937561035156,297.6957397460937,290.3616943359375,1.0,0.2526122331619262,1.0,1.0,0.2006195336580276,1.0,-1.305252194404602,1.182590365409851,0.1226618215441703,0.8701765537261963,0.0,0.0,0.0,31.8397216796875,49.0,-154.136962890625,-0.0,197.3797607421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3708190917969,0.9990000128746032,0.366679698228836,0.2576057612895965,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.386474609375,0.5549785494804382,0.050000000745058,0.048202883452177,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3729248046875,0.848325252532959,0.1759250164031982,0.1229607313871383,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.386474609375,0.5549785494804382,0.050000000745058,0.048202883452177,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3745422363281,0.7799926400184631,0.1360029876232147,0.610620379447937,290.3724060058594,289.4056091308594,289.4100036621094,284.5832214355469,290.1937561035156,297.6957397460937,290.3616943359375,1.0,0.2526122331619262,1.0,1.0,0.2006195336580276,1.0,-1.305252194404602,1.182590365409851,0.1226618215441703,0.8701765537261963,0.0,0.0,0.0,31.8397216796875,49.0,-154.136962890625,-0.0,197.3797607421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.9990000128746032,0.374443918466568,0.268153429031372,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763061523437,0.546242892742157,0.050000000745058,0.0482665300369262,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2641296386719,0.8428228497505188,0.1792406141757965,0.1253303438425064,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763061523437,0.546242892742157,0.050000000745058,0.0482665300369262,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7762641906738281,0.139431893825531,0.6263346076011658,290.2636413574219,289.24334716796875,289.4833374023437,284.6252746582031,290.103759765625,297.6822814941406,290.2544860839844,1.0,0.2599348723888397,1.0,1.0,0.1698217391967773,1.0,-1.33977472782135,1.238960862159729,0.1008137539029121,0.919361174106598,0.0,0.0,0.0,34.01325988769531,52.0,-147.95635986328125,-0.0,214.5543670654297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.9990000128746032,0.374443918466568,0.268153429031372,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763061523437,0.546242892742157,0.050000000745058,0.0482665300369262,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2641296386719,0.8428228497505188,0.1792406141757965,0.1253303438425064,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763061523437,0.546242892742157,0.050000000745058,0.0482665300369262,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7762641906738281,0.139431893825531,0.6263346076011658,290.2636413574219,289.24334716796875,289.4833374023437,284.6252746582031,290.103759765625,297.6822814941406,290.2544860839844,1.0,0.2599348723888397,1.0,1.0,0.1698217391967773,1.0,-1.33977472782135,1.238960862159729,0.1008137539029121,0.919361174106598,0.0,0.0,0.0,34.01325988769531,52.0,-147.95635986328125,-0.0,214.5543670654297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358642578125,0.9990000128746032,0.381802886724472,0.2792859971523285,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578674316406,0.5374529957771301,0.050000000745058,0.0483375564217567,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13922119140625,0.8369799852371216,0.1825226247310638,0.1276819556951522,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578674316406,0.5374529957771301,0.050000000745058,0.0483375564217567,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14141845703125,0.7720791101455688,0.1428405195474624,0.6419955492019653,290.1383361816406,289.0840148925781,289.5566711425781,284.6683654785156,289.8873291015625,297.671142578125,290.1218566894531,1.0,0.2675474882125854,1.0,1.0,0.1314161270856857,1.0,-1.3749300241470337,1.321044683456421,0.0538853146135807,0.9940375089645386,0.0,0.0,0.0,36.40972137451172,55.0,-195.2847900390625,-0.0,233.3332977294922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
