time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358642578125,0.9990000128746032,0.381802886724472,0.2792859971523285,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578674316406,0.5374529957771301,0.050000000745058,0.0483375564217567,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13922119140625,0.8369799852371216,0.1825226247310638,0.1276819556951522,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578674316406,0.5374529957771301,0.050000000745058,0.0483375564217567,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14141845703125,0.7720791101455688,0.1428405195474624,0.6419955492019653,290.1383361816406,289.0840148925781,289.5566711425781,284.6683654785156,289.8873291015625,297.671142578125,290.1218566894531,1.0,0.2675474882125854,1.0,1.0,0.1314161270856857,1.0,-1.3749300241470337,1.321044683456421,0.0538853146135807,0.9940375089645386,0.0,0.0,0.0,36.40972137451172,55.0,-195.2847900390625,-0.0,233.3332977294922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.93585205078125,0.9990000128746032,0.3883383870124817,0.2911592125892639,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9619140625,0.5287497043609619,0.050000000745058,0.0484165176749229,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.8306636214256287,0.1855670660734176,0.1299160569906234,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9619140625,0.5287497043609619,0.050000000745058,0.0484165176749229,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9415283203125,0.7673391103744507,0.1460754871368408,0.6571282744407654,289.9383544921875,288.9276123046875,289.6300048828125,284.7124328613281,289.690673828125,297.6601867675781,289.9233093261719,1.0,0.2753485739231109,1.0,1.0,0.0930105224251747,1.0,-1.4102200269699097,1.400030493736267,0.0101895183324813,1.065609574317932,0.0,0.0,0.0,39.027809143066406,58.0,-243.6419982910156,-0.0,253.57313537597656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.93585205078125,0.9990000128746032,0.3883383870124817,0.2911592125892639,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9619140625,0.5287497043609619,0.050000000745058,0.0484165176749229,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.8306636214256287,0.1855670660734176,0.1299160569906234,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9619140625,0.5287497043609619,0.050000000745058,0.0484165176749229,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9415283203125,0.7673391103744507,0.1460754871368408,0.6571282744407654,289.9383544921875,288.9276123046875,289.6300048828125,284.7124328613281,289.690673828125,297.6601867675781,289.9233093261719,1.0,0.2753485739231109,1.0,1.0,0.0930105224251747,1.0,-1.4102200269699097,1.400030493736267,0.0101895183324813,1.065609574317932,0.0,0.0,0.0,39.027809143066406,58.0,-243.6419982910156,-0.0,253.57313537597656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8650817871094,0.9990000128746032,0.3913407027721405,0.2973854541778564,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832397460937,0.5244629979133606,0.050000000745058,0.0484592504799366,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8673400878906,0.8272975087165833,0.1870252788066864,0.1309709995985031,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832397460937,0.5244629979133606,0.050000000745058,0.0484592504799366,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.7647351622581482,0.1476344317197799,0.6643739342689514,289.8667297363281,288.89532470703125,289.6666564941406,284.7348327636719,289.6822204589844,297.655029296875,289.8573303222656,1.0,0.2792853713035583,1.0,1.0,0.0738077163696289,1.0,-1.4277616739273071,1.4248276948928833,0.0029339848551899,1.0867785215377808,0.0,0.0,0.0,40.41933822631836,58.0,-207.1507110595703,-0.0,264.174560546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8215637207031,0.9990000128746032,0.395151823759079,0.281060129404068,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8265991210937,0.7065518498420715,0.1328784227371215,0.1033862978219986,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82275390625,0.843970537185669,0.1885722279548645,0.1319270431995391,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83251953125,0.536104679107666,0.050000000745058,0.0483484677970409,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236083984375,0.7820389866828918,0.1492585986852646,0.670927107334137,289.82232666015625,288.7741394042969,289.7033386230469,284.7574462890625,289.7062683105469,297.64923095703125,289.81768798828125,1.0,0.2842786312103271,1.0,1.0,0.059046171605587,1.0,-1.4829349517822266,1.481967806816101,0.0009672284359112,1.1319719552993774,0.0,0.0,0.0,38.59128952026367,78.0,-154.1227569580078,-0.0,283.3709411621094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.9990000128746032,0.4041070342063904,0.3048277497291565,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.7330232262611389,0.1314840763807296,0.1257320642471313,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.8273895978927612,0.1918610483407974,0.1342967748641967,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982788085937,0.5195809006690979,0.050000000745058,0.0485106371343135,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7667574882507324,0.1525453180074691,0.6864181756973267,289.7975769042969,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.6482238769531,289.7980651855469,1.0,0.3011682629585266,1.0,1.0,0.0295230858027935,1.0,-1.55996835231781,1.5599021911621094,6.617015606025234e-05,1.1943117380142212,0.0,0.0,0.0,44.16876983642578,81.0,-53.1786994934082,-0.0,333.7645874023437,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.9990000128746032,0.4041070342063904,0.3048277497291565,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.7330232262611389,0.1314840763807296,0.1257320642471313,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.8273895978927612,0.1918610483407974,0.1342967748641967,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982788085937,0.5195809006690979,0.050000000745058,0.0485106371343135,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7667574882507324,0.1525453180074691,0.6864181756973267,289.7975769042969,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.6482238769531,289.7980651855469,1.0,0.3011682629585266,1.0,1.0,0.0295230858027935,1.0,-1.55996835231781,1.5599021911621094,6.617015606025234e-05,1.1943117380142212,0.0,0.0,0.0,44.16876983642578,81.0,-53.1786994934082,-0.0,333.7645874023437,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.9990000128746032,0.4087508022785187,0.3342580497264862,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.7133973836898804,0.132642850279808,0.1264602988958358,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084772229194641,0.1954778134822845,0.1369196027517318,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138732910156,0.502692461013794,0.050000000745058,0.0487301498651504,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.817138671875,0.7495852112770081,0.1558879762887954,0.7023472189903259,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.6333312988281,289.8206481933594,1.0,0.3158003389835357,1.0,1.0,0.0,1.0,-1.61871075630188,1.618708252906799,2.457896243868163e-06,1.2409802675247192,0.0,0.0,0.0,50.90224838256836,69.0,13.5381441116333,-0.0,382.1412963867188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.9990000128746032,0.4087508022785187,0.3342580497264862,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.7133973836898804,0.132642850279808,0.1264602988958358,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084772229194641,0.1954778134822845,0.1369196027517318,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138732910156,0.502692461013794,0.050000000745058,0.0487301498651504,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.817138671875,0.7495852112770081,0.1558879762887954,0.7023472189903259,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.6333312988281,289.8206481933594,1.0,0.3158003389835357,1.0,1.0,0.0,1.0,-1.61871075630188,1.618708252906799,2.457896243868163e-06,1.2409802675247192,0.0,0.0,0.0,50.90224838256836,69.0,13.5381441116333,-0.0,382.1412963867188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9990000128746032,0.4138675928115845,0.3446518182754516,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107609510421753,0.1355857104063034,0.1289621442556381,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.805548906326294,0.1994084119796753,0.139666274189949,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.4974933862686157,0.050000000745058,0.0488123185932636,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.7476096153259277,0.1593981385231018,0.7182208895683289,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8668212890625,1.0,0.3230634331703186,1.0,1.0,0.0,1.0,-1.6566613912582395,1.6566591262817385,2.229718802482239e-06,1.2711999416351318,0.0,0.0,0.0,53.77396011352539,57.0,53.408809661865234,-0.0,410.9540710449219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9990000128746032,0.4138675928115845,0.3446518182754516,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107609510421753,0.1355857104063034,0.1289621442556381,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.805548906326294,0.1994084119796753,0.139666274189949,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.4974933862686157,0.050000000745058,0.0488123185932636,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.7476096153259277,0.1593981385231018,0.7182208895683289,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8668212890625,1.0,0.3230634331703186,1.0,1.0,0.0,1.0,-1.6566613912582395,1.6566591262817385,2.229718802482239e-06,1.2711999416351318,0.0,0.0,0.0,53.77396011352539,57.0,53.408809661865234,-0.0,410.9540710449219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220152199268341,0.3394883871078491,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205815315246582,0.1396163403987884,0.1324996352195739,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.815007209777832,0.2036589235067367,0.1425412744283676,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.5000342726707458,0.050000000745058,0.0487707592546939,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7568144202232361,0.163249209523201,0.7348443865776062,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3248167634010315,1.0,1.0,0.0,1.0,-1.6780743598937988,1.6780720949172974,2.285412847413681e-06,1.2882534265518188,0.0,0.0,0.0,53.17802810668945,60.0,75.91279602050781,-0.0,421.40521240234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220152199268341,0.3394883871078491,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205815315246582,0.1396163403987884,0.1324996352195739,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.815007209777832,0.2036589235067367,0.1425412744283676,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.5000342726707458,0.050000000745058,0.0487707592546939,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7568144202232361,0.163249209523201,0.7348443865776062,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3248167634010315,1.0,1.0,0.0,1.0,-1.6780743598937988,1.6780720949172974,2.285412847413681e-06,1.2882534265518188,0.0,0.0,0.0,53.17802810668945,60.0,75.91279602050781,-0.0,421.40521240234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.4271528422832489,0.3355821669101715,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510803222656,0.7266828417778015,0.1419395059347152,0.1345713287591934,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8207287192344666,0.2059126496315002,0.1440576761960983,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.5157290697097778,0.1333131939172744,0.0523919351398944,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7627354264259338,0.1653476506471634,0.7438150644302368,289.9527282714844,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574584960937,1.0,0.3264671862125397,1.0,1.0,0.0,1.0,-1.692752718925476,1.6927504539489746,2.323214630450821e-06,1.2992299795150757,0.0,0.0,0.0,52.69059753417969,60.0,82.80276489257812,-0.0,428.48431396484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.4346016645431518,0.3056120574474334,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.983642578125,0.7518631815910339,0.1444980949163437,0.1366600394248962,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8478357195854187,0.2083174288272857,0.1455205976963043,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98297119140625,0.7258143424987793,0.134162351489067,0.1220798939466476,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904199957847595,0.1676301211118698,0.7526017427444458,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6620178222656,289.990966796875,1.0,0.3301839828491211,1.0,1.0,0.0,1.0,-1.7552891969680786,1.755286693572998,2.49218828685116e-06,1.3488284349441528,0.0,0.0,0.0,48.36214447021485,63.0,88.85823059082031,-0.0,452.9879150390625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490894675254822,0.3064553439617157,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599753141403198,0.1498479098081588,0.1416306644678115,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533483147621155,0.2131732255220413,0.1488837450742721,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349230051040649,0.1335411816835403,0.1274675577878952,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.797023355960846,0.1722582131624221,0.7731941938400269,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027893066406,290.06280517578125,1.0,0.3368627727031708,1.0,1.0,0.0,1.0,-1.7975168228149414,1.7975142002105713,2.610356432342087e-06,1.3822871446609497,0.0,0.0,0.0,49.470802307128906,66.0,96.59074401855467,-0.0,482.67913818359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490894675254822,0.3064553439617157,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599753141403198,0.1498479098081588,0.1416306644678115,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533483147621155,0.2131732255220413,0.1488837450742721,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349230051040649,0.1335411816835403,0.1274675577878952,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.797023355960846,0.1722582131624221,0.7731941938400269,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027893066406,290.06280517578125,1.0,0.3368627727031708,1.0,1.0,0.0,1.0,-1.7975168228149414,1.7975142002105713,2.610356432342087e-06,1.3822871446609497,0.0,0.0,0.0,49.470802307128906,66.0,96.59074401855467,-0.0,482.67913818359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4614060223102569,0.3101142942905426,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663741111755371,0.1555913090705871,0.1469942033290863,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565471768379211,0.2182498425245285,0.1524015367031097,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344701886177063,0.1353854984045028,0.1287324428558349,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.801288902759552,0.1770791113376617,0.7946982383728027,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392883300781,290.1356201171875,1.0,0.3441329598426819,1.0,1.0,0.0,1.0,-1.8399115800857544,1.8399088382720947,2.731978156589321e-06,1.415635108947754,0.0,0.0,0.0,51.1200065612793,69.0,100.1853256225586,-0.0,515.439453125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4614060223102569,0.3101142942905426,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663741111755371,0.1555913090705871,0.1469942033290863,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565471768379211,0.2182498425245285,0.1524015367031097,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344701886177063,0.1353854984045028,0.1287324428558349,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.801288902759552,0.1770791113376617,0.7946982383728027,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392883300781,290.1356201171875,1.0,0.3441329598426819,1.0,1.0,0.0,1.0,-1.8399115800857544,1.8399088382720947,2.731978156589321e-06,1.415635108947754,0.0,0.0,0.0,51.1200065612793,69.0,100.1853256225586,-0.0,515.439453125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732202291488647,0.313878059387207,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730605006217957,0.1616558283567428,0.1526767909526825,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598411679267883,0.2235322594642639,0.15606589615345,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367351651191711,0.1387127488851547,0.1315979808568954,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055981993675232,0.1820897459983825,0.8170483708381653,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519923090934753,1.0,1.0,0.0,1.0,-1.8859312534332275,1.8859283924102783,2.8676499823632184e-06,1.4517905712127686,0.0,0.0,0.0,52.9112548828125,72.0,102.18205261230467,-0.0,552.5603637695312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732202291488647,0.313878059387207,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730605006217957,0.1616558283567428,0.1526767909526825,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598411679267883,0.2235322594642639,0.15606589615345,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367351651191711,0.1387127488851547,0.1315979808568954,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055981993675232,0.1820897459983825,0.8170483708381653,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519923090934753,1.0,1.0,0.0,1.0,-1.8859312534332275,1.8859283924102783,2.8676499823632184e-06,1.4517905712127686,0.0,0.0,0.0,52.9112548828125,72.0,102.18205261230467,-0.0,552.5603637695312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850622713565826,0.3178520202636719,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798250913619995,0.1679969131946563,0.1586304605007171,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8631097674369812,0.2290068417787552,0.1598668992519378,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404621243476868,0.1429591476917266,0.1354434341192245,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097853064537048,0.1872991174459457,0.8402830958366394,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603630065917969,1.0,1.0,0.0,1.0,-1.9349337816238403,1.9349308013916016,3.016244136233581e-06,1.4902386665344238,0.0,0.0,0.0,54.856712341308594,75.0,103.27916717529295,-0.0,594.0310668945312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850622713565826,0.3178520202636719,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798250913619995,0.1679969131946563,0.1586304605007171,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8631097674369812,0.2290068417787552,0.1598668992519378,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404621243476868,0.1429591476917266,0.1354434341192245,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097853064537048,0.1872991174459457,0.8402830958366394,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603630065917969,1.0,1.0,0.0,1.0,-1.9349337816238403,1.9349308013916016,3.016244136233581e-06,1.4902386665344238,0.0,0.0,0.0,54.856712341308594,75.0,103.27916717529295,-0.0,594.0310668945312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4910473525524139,0.3199129402637481,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.783215343952179,0.1712642759084701,0.1617011278867721,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.8647341728210449,0.2318143993616104,0.1618171334266662,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426785230636597,0.1453346163034439,0.1376290470361709,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.8118218183517456,0.1899808198213577,0.8522461652755737,290.3167419433594,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8049621582031,290.3216552734375,1.0,0.3647200763225555,1.0,1.0,0.0,1.0,-1.960426568984985,1.960423469543457,3.0952107863413403e-06,1.510219931602478,0.0,0.0,0.0,55.88565826416016,75.0,103.61754608154295,-0.0,616.4193725585938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4970875978469848,0.3220119774341583,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866098284721375,0.1745941787958145,0.1648318916559219,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8663602471351624,0.2346684485673904,0.1638000905513763,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.7450709939002991,0.1478459984064102,0.1399539113044738,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8138365149497986,0.1927146166563034,0.8644437789916992,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.3691816031932831,1.0,1.0,0.0,1.0,-1.986526370048523,1.9865232706069944,3.177223106831661e-06,1.5306627750396729,0.0,0.0,0.0,56.9498176574707,78.0,103.86243438720705,-0.0,639.9232788085938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.5034290552139282,0.3242214024066925,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7901432514190674,0.1781185716390609,0.1681465208530426,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8680607676506042,0.2376828342676162,0.1658947765827179,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.747707724571228,0.1505770832300186,0.1424928307533264,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.815919041633606,0.1956096589565277,0.8773631453514099,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.824951171875,290.3982238769531,1.0,0.3739185035228729,1.0,1.0,0.0,1.0,-2.014239549636841,2.0142362117767334,3.265582336098305e-06,1.5523539781570437,0.0,0.0,0.0,58.0901985168457,78.0,104.04569244384766,-0.0,665.5281982421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.509340226650238,0.3262733221054077,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934120893478394,0.1814267784357071,0.1712584197521209,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42901611328125,0.869648277759552,0.2405072152614593,0.1678575575351715,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.750259280204773,0.1531936228275299,0.144932359457016,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8178414106369019,0.198328897356987,0.8894996047019958,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.83367919921875,290.4342956542969,1.0,0.3783720433712005,1.0,1.0,0.0,1.0,-2.040304660797119,2.040301322937012,3.349876351421699e-06,1.572741150856018,0.0,0.0,0.0,59.17095947265625,81.0,104.16771697998048,-0.0,690.2218017578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218449831008911,0.3305632472038269,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.8002515435218811,0.1884911954402923,0.1779050827026367,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.873031735420227,0.2465237081050872,0.1720389574766159,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559102177619934,0.15891994535923,0.1502888947725296,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218772411346436,0.2041412144899368,0.9154467582702636,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.387889415025711,1.0,1.0,0.0,1.0,-2.096053123474121,2.0960495471954346,3.53402242581069e-06,1.6163004636764526,0.0,0.0,0.0,61.5059928894043,84.0,104.30889892578124,-0.0,745.0526123046875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218449831008911,0.3305632472038269,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.8002515435218811,0.1884911954402923,0.1779050827026367,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.873031735420227,0.2465237081050872,0.1720389574766159,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559102177619934,0.15891994535923,0.1502888947725296,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218772411346436,0.2041412144899368,0.9154467582702636,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.387889415025711,1.0,1.0,0.0,1.0,-2.096053123474121,2.0960495471954346,3.53402242581069e-06,1.6163004636764526,0.0,0.0,0.0,61.5059928894043,84.0,104.30889892578124,-0.0,745.0526123046875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346141457557678,0.3347946405410766,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071433305740356,0.1957789808511734,0.1847624331712722,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.876574695110321,0.2527140378952026,0.1763408184051513,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619528770446777,0.1649589836597442,0.1559522897005081,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260164856910706,0.2101443260908126,0.9422484040260316,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675842285156,290.5846862792969,1.0,0.3976823091506958,1.0,1.0,0.0,1.0,-2.15352725982666,2.1535234451293945,3.7293677905836375e-06,1.6611485481262207,0.0,0.0,0.0,63.93579864501953,102.0,104.35955810546876,-0.0,804.4735107421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346141457557678,0.3347946405410766,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071433305740356,0.1957789808511734,0.1847624331712722,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.876574695110321,0.2527140378952026,0.1763408184051513,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619528770446777,0.1649589836597442,0.1559522897005081,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260164856910706,0.2101443260908126,0.9422484040260316,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675842285156,290.5846862792969,1.0,0.3976823091506958,1.0,1.0,0.0,1.0,-2.15352725982666,2.1535234451293945,3.7293677905836375e-06,1.6611485481262207,0.0,0.0,0.0,63.93579864501953,102.0,104.35955810546876,-0.0,804.4735107421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466627478599548,0.3531268239021301,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8029972910881042,0.2033144831657409,0.1919581592082977,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683399558067322,0.2591033279895782,0.1808585524559021,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581603527069092,0.1713030934333801,0.1620156615972519,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199126720428467,0.2163498550653457,0.9704814553260804,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4134971797466278,1.0,1.0,0.0,1.0,-2.23079252243042,2.230788469314575,4.000296485173749e-06,1.721084713935852,0.0,0.0,0.0,69.88591003417969,105.0,104.39802551269533,-0.0,899.177734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466627478599548,0.3531268239021301,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8029972910881042,0.2033144831657409,0.1919581592082977,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683399558067322,0.2591033279895782,0.1808585524559021,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581603527069092,0.1713030934333801,0.1620156615972519,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199126720428467,0.2163498550653457,0.9704814553260804,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4134971797466278,1.0,1.0,0.0,1.0,-2.23079252243042,2.230788469314575,4.000296485173749e-06,1.721084713935852,0.0,0.0,0.0,69.88591003417969,105.0,104.39802551269533,-0.0,899.177734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5520976781845093,0.3616077601909637,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016864657402039,0.2071548253297805,0.1956328302621841,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927185058594,0.8651340007781982,0.2623531222343445,0.1831613481044769,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.7570145130157471,0.1745636016130447,0.1651410013437271,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175823092460632,0.2194946855306625,0.9848411083221436,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.87664794921875,290.6976623535156,1.0,0.4207761585712433,1.0,1.0,0.0,1.0,-2.269169569015503,2.269165515899658,4.139001248404384e-06,1.751062035560608,0.0,0.0,0.0,72.82341003417969,105.0,104.67440795898438,-0.0,948.4185791015624,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5575698614120483,0.3687406480312347,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8014780282974243,0.2110446542501449,0.1993404328823089,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8631396889686584,0.265642762184143,0.1854812651872635,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.756881594657898,0.17788165807724,0.1683079451322555,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8162920475006104,0.2226725220680236,0.9992715120315552,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.874267578125,290.7354431152344,1.0,0.4277981519699096,1.0,1.0,0.0,1.0,-2.3061413764953613,2.306137084960937,4.274814273230732e-06,1.7798365354537964,0.0,0.0,0.0,75.48397064208984,108.0,104.71278381347656,-0.0,996.6343994140624,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
