time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7990417480469,0.9990000128746032,0.567608118057251,0.3796563446521759,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976379394531,0.8025863766670227,0.2181247323751449,0.206071138381958,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982177734375,0.8612163066864014,0.2716280817985534,0.1896889358758926,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.797119140625,0.7580171227455139,0.183953121304512,0.1740869432687759,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7977905273437,0.8154202699661255,0.2284483313560485,1.0254021883010864,290.7987670898437,286.78741455078125,290.8689270019531,285.574951171875,290.8671875,297.8725280761719,290.8029479980469,1.0,0.4398058652877807,1.0,1.0,0.0,1.0,-2.370708465576172,2.370703935623169,4.517460638453485e-06,1.830042839050293,0.0,0.0,0.0,79.90300750732422,108.0,104.6660385131836,-0.0,1083.3648681640625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5688179135322571,0.3808152973651886,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8028180003166199,0.2189711034297943,0.2068744897842407,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8611010313034058,0.2723434567451477,0.1901909261941909,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7582451105117798,0.1846812069416046,0.1747788488864898,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154166340827942,0.2291385382413864,1.0285179615020752,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.87255859375,290.8109130859375,1.0,0.4411863386631012,1.0,1.0,0.0,1.0,-2.3782331943511963,2.3782286643981934,4.546187938103685e-06,1.835889458656311,0.0,0.0,0.0,80.40093994140625,111.0,104.6546859741211,-0.0,1093.690185546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744812011719,0.9990000128746032,0.5793059468269348,0.389469176530838,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731384277344,0.805632472038269,0.2262241840362548,0.2137513160705566,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.8610613346099854,0.2784718573093414,0.1944857388734817,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87261962890625,0.7609795331954956,0.1909394562244415,0.1807193905115127,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.87322998046875,0.8162273168563843,0.2350543290376663,1.0551812648773191,290.87420654296875,286.68218994140625,290.9422607421875,285.63092041015625,290.9405822753906,297.8747253417969,290.87823486328125,1.0,0.4525693655014038,1.0,1.0,0.0,1.0,-2.4412169456481934,2.441212177276612,4.79034315503668e-06,1.88481867313385,0.0,0.0,0.0,84.39036560058594,111.0,104.5374526977539,-0.0,1181.6712646484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.9990000128746032,0.5805726647377014,0.3903806805610657,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060427904129028,0.2270918786525726,0.214571863412857,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.861144483089447,0.2792049646377563,0.194997951388359,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613779306411743,0.1916901469230651,0.1814299374818802,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8164016604423523,0.2357625067234039,1.0583624839782717,290.88214111328125,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.87518310546875,290.8861999511719,1.0,0.4538854360580444,1.0,1.0,0.0,1.0,-2.448592185974121,2.44858717918396,4.819358764507342e-06,1.8905446529388428,0.0,0.0,0.0,84.84049224853516,114.0,104.52127075195312,-0.0,1192.17333984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924590826034546,0.3986738622188568,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.809830904006958,0.2350387722253799,0.2222221940755844,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620209097862244,0.285875916481018,0.1997542828321457,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651129364967346,0.1985263377428054,0.188039943575859,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180700540542603,0.2421800643205642,1.0878444910049438,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660380184650421,1.0,1.0,0.0,1.0,-2.516822576522827,2.516817569732666,5.092105766379973e-06,1.9435362815856927,0.0,0.0,0.0,89.03306579589844,117.0,104.3772964477539,-0.0,1292.202392578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924590826034546,0.3986738622188568,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.809830904006958,0.2350387722253799,0.2222221940755844,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620209097862244,0.285875916481018,0.1997542828321457,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651129364967346,0.1985263377428054,0.188039943575859,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180700540542603,0.2421800643205642,1.0878444910049438,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660380184650421,1.0,1.0,0.0,1.0,-2.516822576522827,2.516817569732666,5.092105766379973e-06,1.9435362815856927,0.0,0.0,0.0,89.03306579589844,117.0,104.3772964477539,-0.0,1292.202392578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.604154109954834,0.4069108068943023,297.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129710555076599,0.2426134794950485,0.2295217365026474,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625555038452148,0.2922027707099914,0.2042635530233383,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.768237829208374,0.2049649804830551,0.194282054901123,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192635178565979,0.2481786906719207,1.1154747009277344,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8787841796875,291.0364074707031,1.0,0.4776420295238495,1.0,1.0,0.0,1.0,-2.5816092491149902,2.58160400390625,5.358159341994906e-06,1.9938478469848635,0.0,0.0,0.0,93.1995849609375,120.0,104.2074737548828,-0.0,1392.6380615234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.604154109954834,0.4069108068943023,297.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129710555076599,0.2426134794950485,0.2295217365026474,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625555038452148,0.2922027707099914,0.2042635530233383,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.768237829208374,0.2049649804830551,0.194282054901123,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192635178565979,0.2481786906719207,1.1154747009277344,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8787841796875,291.0364074707031,1.0,0.4776420295238495,1.0,1.0,0.0,1.0,-2.5816092491149902,2.58160400390625,5.358159341994906e-06,1.9938478469848635,0.0,0.0,0.0,93.1995849609375,120.0,104.2074737548828,-0.0,1392.6380615234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6099386811256409,0.4109226763248443,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8144043684005737,0.2462956607341766,0.2330579459667205,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627910614013672,0.2952816486358642,0.2064476013183593,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.769650399684906,0.2080621570348739,0.1972750574350357,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197610974311829,0.2510499656200409,1.1286531686782837,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8783264160156,291.0738525390625,1.0,0.4832285642623901,1.0,1.0,0.0,1.0,-2.612738132476806,2.612732648849488,5.488418537424877e-06,2.018019914627075,0.0,0.0,0.0,95.24943542480467,120.0,104.11963653564452,-0.0,1442.759033203125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6157004833221436,0.4148196280002594,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8158116936683655,0.2499322593212127,0.2365441024303436,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630639910697937,0.2983287870883941,0.2086043655872345,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7710269689559937,0.2111017107963562,0.2002070248126983,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202508687973022,0.2538609206676483,1.1415294408798218,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.87762451171875,291.1112670898437,1.0,0.4886918663978576,1.0,1.0,0.0,1.0,-2.643202304840088,2.643196821212769,5.617409442493226e-06,2.0416743755340576,0.0,0.0,0.0,97.27010345458984,123.0,104.0331573486328,-0.0,1492.93115234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6226003766059875,0.4193071722984314,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8175074458122253,0.2542483806610107,0.2406741827726364,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8634779453277588,0.3019556403160095,0.2111661881208419,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7726720571517944,0.2146846652030944,0.203656405210495,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8208647966384888,0.2571664452552795,1.1566389799118042,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87652587890625,291.1560974121094,1.0,0.4950912296772003,1.0,1.0,0.0,1.0,-2.6789581775665283,2.67895245552063,5.770715233666124e-06,2.06943678855896,0.0,0.0,0.0,99.64766693115234,123.0,103.9351577758789,-0.0,1553.1856689453125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6271994709968567,0.4222125709056854,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8186377286911011,0.2571066915988922,0.2434059083461761,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8637946844100952,0.3043630719184875,0.2128644287586212,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7737637758255005,0.2170457541942596,0.205926313996315,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8212857246398926,0.2593410313129425,1.1665644645690918,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8757629394531,291.1859741210937,1.0,0.4992808997631073,1.0,1.0,0.0,1.0,-2.7024013996124268,2.702395439147949,5.8723476286104415e-06,2.0876379013061523,0.0,0.0,0.0,101.21304321289062,126.0,103.87267303466795,-0.0,1593.54296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.9990000128746032,0.6347931027412415,0.4267724454402923,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308044433594,0.8205552101135254,0.2617901265621185,0.247875303030014,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311706542969,0.8644441366195679,0.3083190321922302,0.2156507074832916,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.7756070494651794,0.2208925485610962,0.2096181511878967,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308044433594,0.8220488429069519,0.2628771364688873,1.1826746463775637,291.2316589355469,285.635986328125,291.2917175292969,285.9011535644531,291.29022216796875,297.8744812011719,291.2352294921875,1.0,0.506048858165741,1.0,1.0,0.0,1.0,-2.740398406982422,2.740392208099365,6.038957508280873e-06,2.117138147354126,0.987814724445343,0.987814724445343,0.0,103.7387466430664,126.0,103.7777862548828,-0.0,1660.232421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,2.76438040600624e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7272033691406,0.9990000128746032,0.6366438865661621,0.429343968629837,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526916503906,0.8212946653366089,0.2633991241455078,0.2500879466533661,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8110656738281,0.8645113110542297,0.3092699646949768,0.2170008271932602,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.7762994170188904,0.2221840620040893,0.2114366888999939,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8516540527344,0.8222012519836426,0.2638782858848572,1.190507888793945,289.7522277832031,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8598022460937,289.3742370605469,1.0,0.5094704031944275,1.0,1.0,0.0,1.0,-2.759377241134644,2.759371280670166,6.123187631601468e-06,2.1319375038146973,0.9918771386146544,0.9918771386146544,0.0,105.09002685546876,129.0,9282.3818359375,-0.0,1694.5941162109375,1.0,283.1499938964844,290.6415405273437,285.61492919921875,286.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,1494.7110595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7938879132270813,0.793896496295929,7.640088028892934e-08,4.19629430770874,4.19628381729126,1.035798413795419e-05,0.0,0.0,-0.0,3074.9931640625,0.0,16.619922637939453,1883.27587890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5519104003906,0.9990000128746032,0.6085695624351501,0.4725167155265808,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56903076171875,0.7905930280685425,0.2539748847484588,0.2454615086317062,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.8298673033714294,0.2940394580364227,0.2101885676383972,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.57550048828125,0.7471327781677246,0.2136050313711166,0.2071655988693237,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5691833496094,0.7892817854881287,0.2520069479942322,1.1587437391281128,286.5564880371094,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5594787597656,286.5117492675781,1.0,0.5159521698951721,1.0,1.0,0.0,1.0,-2.7542989253997803,2.754292726516724,6.103159194026375e-06,2.1291747093200684,0.975799560546875,0.975799560546875,0.0,116.50227355957033,132.0,14187.2998046875,-0.0,1740.592041015625,1.0,283.1499938964844,286.1629943847656,287.7353515625,288.3065795898437,293.1499938964844,293.1499938964844,283.1499938964844,3488.614501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2232035398483276,1.2232061624526978,9.990803562232033e-08,4.265863418579102,4.2658538818359375,9.78645130089717e-06,0.0,0.0,-0.0,3231.760986328125,0.0,56.316497802734375,1895.4288330078125,0.0,0.0,0.312319278717041,1.0,0.0,3.0,1.0,0.0
12042720,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5519104003906,0.9990000128746032,0.6085695624351501,0.4725167155265808,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56903076171875,0.7905930280685425,0.2539748847484588,0.2454615086317062,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.8298673033714294,0.2940394580364227,0.2101885676383972,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.57550048828125,0.7471327781677246,0.2136050313711166,0.2071655988693237,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5691833496094,0.7892817854881287,0.2520069479942322,1.1587437391281128,286.5564880371094,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5594787597656,286.5117492675781,1.0,0.5159521698951721,1.0,1.0,0.0,1.0,-2.7542989253997803,2.754292726516724,6.103159194026375e-06,2.1291747093200684,0.975799560546875,0.975799560546875,0.0,116.50227355957033,132.0,14187.2998046875,-0.0,1740.592041015625,1.0,283.1499938964844,286.1629943847656,287.7353515625,288.3065795898437,293.1499938964844,293.1499938964844,283.1499938964844,3488.614501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2232035398483276,1.2232061624526978,9.990803562232033e-08,4.265863418579102,4.2658538818359375,9.78645130089717e-06,0.0,0.0,-0.0,3231.760986328125,0.0,56.316497802734375,1895.4288330078125,0.0,0.0,0.312319278717041,1.0,0.0,3.0,1.0,0.0
12042780,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.9990000128746032,0.5919166207313538,0.4983002543449402,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.7710025310516357,0.2485512644052505,0.2404750436544418,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.809287965297699,0.2864424586296081,0.2047320455312729,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.7297411561012268,0.2085147202014923,0.2025622278451919,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7682576775550842,0.2450847774744033,1.1286596059799194,286.1494445800781,285.6036071777344,291.4266357421875,286.00665283203125,291.4251708984375,297.4127502441406,286.1211242675781,1.0,0.5171203017234802,1.0,1.0,0.0,1.0,-2.731054782867432,2.731048822402954,6.000732355460059e-06,2.111276865005493,0.9753432273864746,0.9753432273864746,0.0,123.07952880859376,132.0,15053.263671875,-0.0,1736.560302734375,1.0,283.1499938964844,285.6912841796875,288.6061096191406,289.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,5150.84716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4857113361358645,1.48571515083313,1.4728939845554128e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,3479.987060546875,0.0,100.91959381103516,1895.4368896484373,0.0,0.0,0.3736136257648468,1.0,0.0,3.0,1.0,0.0
12042840,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.9990000128746032,0.5758623480796814,0.5193697214126587,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7557383179664612,0.2439072877168655,0.2359636723995208,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.7917487025260925,0.2802811861038208,0.2001237869262695,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.7155195474624634,0.2040291279554367,0.1982809156179428,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.751608669757843,0.2389330565929412,1.1005140542984009,285.890869140625,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.3009948730469,285.8716735839844,1.0,0.5174547433853149,1.0,1.0,0.0,1.0,-2.706376552581787,2.7063705921173096,5.892714852961944e-06,2.092170238494873,0.9740446209907532,0.9740446209907532,0.0,128.54335021972656,120.0,15583.3251953125,-0.0,1725.3033447265625,1.0,283.1499938964844,285.3965148925781,289.4564819335937,290.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,6830.05517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0646521151065826,1.0,0.0,0.0,1.7101417779922483,1.7101469039916992,1.9514517646257445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.10595703125,0.0,153.92977905273438,1895.4371337890625,0.0,0.0,0.4310062229633331,1.0,0.0,3.0,1.0,0.0
12042900,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880187988281,0.9852698445320128,0.5620689988136292,0.5121722221374512,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.7414847612380981,0.240039974451065,0.2322451174259185,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.7751027941703796,0.2753078043460846,0.1964731365442276,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.7002891302108765,0.2001509666442871,0.1946278512477874,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.73610520362854,0.233578473329544,1.0761945247650146,285.6903686523437,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2380676269531,285.673095703125,1.0,0.5140548348426819,1.0,1.0,0.0,1.0,-2.654994487762451,2.6549887657165527,5.67096230952302e-06,2.05238938331604,0.9724619388580322,0.9724619388580322,0.0,134.03086853027344,120.0,15887.7578125,-0.0,1675.62451171875,1.0,283.1499938964844,285.1676940917969,290.2864990234375,290.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,8723.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2271370887756347,1.0,0.0,0.0,1.929759860038757,1.929766297340393,2.484848664607853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.69384765625,0.0,221.2810821533203,1895.4371337890625,0.0,0.0,0.4817050695419311,1.0,0.0,3.0,1.0,0.0
12042960,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.9733561873435974,0.5527928471565247,0.5021674633026123,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.7335655689239502,0.2369409054517746,0.2291018664836883,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.7656800746917725,0.2713271975517273,0.193464770913124,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.6909815669059753,0.1969070136547088,0.1914072930812835,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.726801335811615,0.2289815098047256,1.0545912981033323,285.5380859375,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.1990051269531,285.5256652832031,1.0,0.5090753436088562,1.0,1.0,0.0,1.0,-2.606119155883789,2.6061136722564697,5.46479668628308e-06,2.014954090118408,0.9696972966194152,0.9696972966194152,0.0,136.0732879638672,108.0,16025.2744140625,-0.0,1615.21435546875,1.0,283.1499938964844,284.9976806640625,290.59039306640625,291.5860290527344,293.1499938964844,293.1499938964844,283.1499938964844,10464.107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982758820056915,1.0,0.0,0.0,2.1102278232574463,2.1102356910705566,2.971338233237475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.887939453125,0.0,289.4898376464844,1895.4371337890625,0.0,272.6610717773437,0.5283371806144714,1.0,0.0,3.0,1.0,0.0
12043020,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.968450367450714,0.5418277382850647,0.4903409481048584,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.7307661771774292,0.2326867431402206,0.2244349867105484,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.7617805004119873,0.2656506896018982,0.1889588981866836,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.6863354444503784,0.1920985877513885,0.1862879693508148,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.7209978103637695,0.2218590676784515,1.019382119178772,285.332275390625,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404113769531,285.32501220703125,1.0,0.4970059990882873,1.0,1.0,0.0,1.0,-2.5324020385742188,2.5323967933654785,5.159158263268182e-06,1.9575141668319704,0.9632529020309448,0.9632529020309448,0.0,132.0603485107422,96.0,16205.5849609375,-0.0,1497.252685546875,1.0,283.1499938964844,284.7631225585937,290.1595764160156,291.451416015625,293.1499938964844,293.1499938964844,283.1499938964844,13962.51171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123458743095398,1.0,0.0,0.0,2.425434112548828,2.425444364547729,3.9252950045920443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.7412109375,0.0,440.2462768554688,1895.4371337890625,0.0,999.6937255859376,0.6050193309783936,1.0,0.0,3.0,1.0,0.0
12043080,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.968450367450714,0.5418277382850647,0.4903409481048584,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.7307661771774292,0.2326867431402206,0.2244349867105484,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.7617805004119873,0.2656506896018982,0.1889588981866836,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.6863354444503784,0.1920985877513885,0.1862879693508148,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.7209978103637695,0.2218590676784515,1.019382119178772,285.332275390625,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404113769531,285.32501220703125,1.0,0.4970059990882873,1.0,1.0,0.0,1.0,-2.5324020385742188,2.5323967933654785,5.159158263268182e-06,1.9575141668319704,0.9632529020309448,0.9632529020309448,0.0,132.0603485107422,96.0,16205.5849609375,-0.0,1497.252685546875,1.0,283.1499938964844,284.7631225585937,290.1595764160156,291.451416015625,293.1499938964844,293.1499938964844,283.1499938964844,13962.51171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123458743095398,1.0,0.0,0.0,2.425434112548828,2.425444364547729,3.9252950045920443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.7412109375,0.0,440.2462768554688,1895.4371337890625,0.0,999.6937255859376,0.6050193309783936,1.0,0.0,3.0,1.0,0.0
12043140,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.978366196155548,0.5353812575340271,0.4835782945156097,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.7382780313491821,0.2303638309240341,0.2215244472026825,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.7694109678268433,0.2620630264282226,0.1859188079833984,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.6929269433021545,0.1890569478273391,0.1827244311571121,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.7256197333335876,0.2169235199689865,0.9935935139656068,285.211669921875,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077880859375,285.2073059082031,1.0,0.4839538633823395,1.0,1.0,0.0,1.0,-2.481843948364258,2.4818389415740967,4.954772066412261e-06,1.918160915374756,0.9554761052131652,0.9554761052131652,0.0,122.47445678710938,84.0,16322.62109375,-0.0,1390.78271484375,1.0,283.1499938964844,284.6216125488281,289.5495910644531,290.8260803222656,293.1499938964844,293.1499938964844,283.1499938964844,17098.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768026947975159,1.0,0.0,0.0,2.6669013500213623,2.666913747787476,4.745776038816985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.75439453125,0.0,586.4459228515625,1895.4371337890625,0.0,1432.7154541015625,0.6638767719268799,1.0,0.0,3.0,1.0,0.0
12043200,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.978366196155548,0.5353812575340271,0.4835782945156097,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.7382780313491821,0.2303638309240341,0.2215244472026825,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.7694109678268433,0.2620630264282226,0.1859188079833984,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.6929269433021545,0.1890569478273391,0.1827244311571121,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.7256197333335876,0.2169235199689865,0.9935935139656068,285.211669921875,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077880859375,285.2073059082031,1.0,0.4839538633823395,1.0,1.0,0.0,1.0,-2.481843948364258,2.4818389415740967,4.954772066412261e-06,1.918160915374756,0.9554761052131652,0.9554761052131652,0.0,122.47445678710938,84.0,16322.62109375,-0.0,1390.78271484375,1.0,283.1499938964844,284.6216125488281,289.5495910644531,290.8260803222656,293.1499938964844,293.1499938964844,283.1499938964844,17098.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768026947975159,1.0,0.0,0.0,2.6669013500213623,2.666913747787476,4.745776038816985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.75439453125,0.0,586.4459228515625,1895.4371337890625,0.0,1432.7154541015625,0.6638767719268799,1.0,0.0,3.0,1.0,0.0
12043260,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9946780800819396,0.5307195782661438,0.4787198007106781,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.7529701590538025,0.2293096631765365,0.2198450416326522,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7847868800163269,0.259694367647171,0.1837799102067947,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7069590091705322,0.1872233599424362,0.18031807243824,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7370359301567078,0.2134513705968856,0.9746065735816956,285.1385498046875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0924987792969,285.13592529296875,1.0,0.470907986164093,1.0,1.0,0.0,1.0,-2.445700168609619,2.445695400238037,4.81131382912281e-06,1.8900614976882928,0.9467569589614868,0.9467569589614868,0.0,110.64134979248048,72.0,16419.837890625,-0.0,1296.2735595703125,1.0,283.1499938964844,284.53253173828125,289.23931884765625,290.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,19811.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661961674690247,1.0,0.0,0.0,2.849053382873535,2.849067687988281,5.416197836893843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.02783203125,0.0,716.74560546875,1895.4371337890625,0.0,1354.880126953125,0.7084667086601257,1.0,0.0,3.0,1.0,0.0
12043320,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9946780800819396,0.5307195782661438,0.4787198007106781,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.7529701590538025,0.2293096631765365,0.2198450416326522,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7847868800163269,0.259694367647171,0.1837799102067947,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7069590091705322,0.1872233599424362,0.18031807243824,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7370359301567078,0.2134513705968856,0.9746065735816956,285.1385498046875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0924987792969,285.13592529296875,1.0,0.470907986164093,1.0,1.0,0.0,1.0,-2.445700168609619,2.445695400238037,4.81131382912281e-06,1.8900614976882928,0.9467569589614868,0.9467569589614868,0.0,110.64134979248048,72.0,16419.837890625,-0.0,1296.2735595703125,1.0,283.1499938964844,284.53253173828125,289.23931884765625,290.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,19811.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661961674690247,1.0,0.0,0.0,2.849053382873535,2.849067687988281,5.416197836893843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.02783203125,0.0,716.74560546875,1895.4371337890625,0.0,1354.880126953125,0.7084667086601257,1.0,0.0,3.0,1.0,0.0
12043380,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990000128746032,0.5286485552787781,0.457803338766098,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7688124775886536,0.2290124744176864,0.2190690487623214,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.800628125667572,0.2579582929611206,0.1822282969951629,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7207211852073669,0.1861230283975601,0.1787870079278946,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7492391467094421,0.2108731865882873,0.9605534076690674,285.0862121582031,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0835876464844,1.0,0.4572527408599853,1.0,1.0,0.0,1.0,-2.39916729927063,2.399162769317627,4.630499461200088e-06,1.8542497158050537,0.9372428059577942,0.9372428059577942,0.0,100.28581237792967,60.0,16410.85546875,-0.0,1198.248046875,1.0,283.1499938964844,284.4677429199219,289.1845397949219,290.31671142578125,293.1499938964844,293.1499938964844,283.1499938964844,22139.349609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351396441459656,1.0,0.0,0.0,2.9856135845184326,2.9856293201446533,5.947857175669924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.57958984375,0.0,827.1747436523438,1895.4371337890625,0.0,1141.3541259765625,0.7421355843544006,1.0,0.0,3.0,1.0,0.0
12043440,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990000128746032,0.5286485552787781,0.457803338766098,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7688124775886536,0.2290124744176864,0.2190690487623214,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.800628125667572,0.2579582929611206,0.1822282969951629,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7207211852073669,0.1861230283975601,0.1787870079278946,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7492391467094421,0.2108731865882873,0.9605534076690674,285.0862121582031,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0835876464844,1.0,0.4572527408599853,1.0,1.0,0.0,1.0,-2.39916729927063,2.399162769317627,4.630499461200088e-06,1.8542497158050537,0.9372428059577942,0.9372428059577942,0.0,100.28581237792967,60.0,16410.85546875,-0.0,1198.248046875,1.0,283.1499938964844,284.4677429199219,289.1845397949219,290.31671142578125,293.1499938964844,293.1499938964844,283.1499938964844,22139.349609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351396441459656,1.0,0.0,0.0,2.9856135845184326,2.9856293201446533,5.947857175669924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.57958984375,0.0,827.1747436523438,1895.4371337890625,0.0,1141.3541259765625,0.7421355843544006,1.0,0.0,3.0,1.0,0.0
12043500,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.5300313234329224,0.4424181580543518,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.777518630027771,0.229045107960701,0.2188841998577118,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8089894652366638,0.2572259902954101,0.1815699785947799,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7277008891105652,0.1857499182224273,0.1782197505235672,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7560716867446899,0.2098341137170791,0.9547618627548218,285.0608825683594,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.08721923828125,285.0585021972656,1.0,0.4499702751636505,1.0,1.0,0.0,1.0,-2.371943235397339,2.371938705444336,4.526109933067346e-06,1.833150744438172,0.9323790073394777,0.9323790073394777,0.0,95.32076263427734,60.0,16372.5341796875,-0.0,1146.99169921875,1.0,283.1499938964844,284.4376220703125,289.2114562988281,290.3251953125,293.1499938964844,293.1499938964844,283.1499938964844,23316.501953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206654906272888,1.0,0.0,0.0,3.048039674758911,3.048056125640869,6.1991846678211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.009521484375,0.0,881.6633911132812,1895.4371337890625,0.0,1049.8240966796875,0.7548598051071167,1.0,0.0,3.0,1.0,0.0
12043560,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.532885730266571,0.4258795082569122,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7875925898551941,0.2291777282953262,0.2187953442335128,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8181008100509644,0.2565680146217346,0.1809628009796142,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7356986403465271,0.1854735761880874,0.1777461469173431,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7642568945884705,0.2089404761791229,0.9496464133262634,285.04156494140625,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0868530273437,285.03955078125,1.0,0.4424894750118255,1.0,1.0,0.0,1.0,-2.344524621963501,2.344520092010498,4.422210622578859e-06,1.8118903636932373,0.926935076713562,0.926935076713562,0.0,90.20906066894533,63.0,16309.23828125,-0.0,1095.9593505859375,1.0,283.1499938964844,284.4154663085937,289.2559814453125,290.3569030761719,293.1499938964844,293.1499938964844,283.1499938964844,24156.66796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087701320648193,1.0,0.0,0.0,3.0874457359313965,3.0874626636505127,6.360510838021582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.695068359375,0.0,917.7798461914062,1895.4371337890625,0.0,978.7239379882812,0.7675300240516663,1.0,0.0,3.0,1.0,0.0
12043620,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.5382917523384094,0.4094083309173584,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7984393835067749,0.2295060008764267,0.2188866883516311,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8272427320480347,0.25578773021698,0.1802683174610138,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.744238555431366,0.1852398365736007,0.1773091256618499,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7728576064109802,0.2079013586044311,0.9439222812652588,285.0186462402344,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0968017578125,285.0173034667969,1.0,0.4353886246681213,1.0,1.0,0.0,1.0,-2.316595554351806,2.316591262817383,4.317318143876037e-06,1.7900335788726809,0.9199426174163818,0.9199426174163818,0.0,85.26365661621094,63.0,16274.7939453125,-0.0,1046.132568359375,1.0,283.1499938964844,284.3880310058594,289.32965087890625,290.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,25492.693359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972945690155029,1.0,0.0,0.0,3.1470770835876465,3.1470947265625,6.608579496969469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.275390625,0.0,974.5331420898438,1895.4371337890625,0.0,913.84765625,0.7796979546546936,1.0,0.0,3.0,1.0,0.0
12043680,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.541036069393158,0.403251975774765,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8027346730232239,0.2297073304653167,0.2189964801073074,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8307362794876099,0.2554582059383392,0.1799827367067337,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7476296424865723,0.1851736605167389,0.1771679073572158,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7761682271957397,0.2074481844902038,0.9415431618690492,285.0123291015625,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.10748291015625,285.0113525390625,1.0,0.4326536953449249,1.0,1.0,0.0,1.0,-2.305957555770874,2.30595326423645,4.277777406969108e-06,1.7817444801330566,0.9161347150802612,0.9161347150802612,0.0,83.45492553710938,66.0,16263.8359375,-0.0,1027.7352294921875,1.0,283.1499938964844,284.3802795410156,289.3653564453125,290.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,25938.587890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936890840530396,1.0,0.0,0.0,3.163501501083374,3.163519382476806,6.67773861096066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.974609375,0.0,991.0325927734376,1895.4371337890625,0.0,894.2691650390625,0.7868092060089111,1.0,0.0,3.0,1.0,0.0
