time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043740,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.5489492416381836,0.3890096545219421,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.813113272190094,0.2304799407720565,0.2195432931184768,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8390073180198669,0.2545482516288757,0.1792208701372146,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7559899687767029,0.1850974559783935,0.1769184917211532,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.78386390209198,0.2061784714460373,0.9349709153175354,284.9972229003906,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.145751953125,284.9968566894531,1.0,0.4262281358242035,1.0,1.0,0.0,1.0,-2.2803878784179688,2.280383586883545,4.183522833045572e-06,1.7618210315704346,0.9050785303115844,0.9050785303115844,0.0,79.33434295654297,69.0,16278.416015625,-0.0,985.0318603515624,1.0,283.1499938964844,284.3589782714844,289.47088623046875,290.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,27542.560546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885609984397888,1.0,0.0,0.0,3.220081329345703,3.220099925994873,6.918739359207393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.04248046875,0.0,1049.572021484375,1895.4371337890625,0.0,867.09765625,0.8014892935752869,1.0,0.0,3.0,1.0,0.0
12043800,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.5489492416381836,0.3890096545219421,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.813113272190094,0.2304799407720565,0.2195432931184768,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8390073180198669,0.2545482516288757,0.1792208701372146,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7559899687767029,0.1850974559783935,0.1769184917211532,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.78386390209198,0.2061784714460373,0.9349709153175354,284.9972229003906,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.145751953125,284.9968566894531,1.0,0.4262281358242035,1.0,1.0,0.0,1.0,-2.2803878784179688,2.280383586883545,4.183522833045572e-06,1.7618210315704346,0.9050785303115844,0.9050785303115844,0.0,79.33434295654297,69.0,16278.416015625,-0.0,985.0318603515624,1.0,283.1499938964844,284.3589782714844,289.47088623046875,290.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,27542.560546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885609984397888,1.0,0.0,0.0,3.220081329345703,3.220099925994873,6.918739359207393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.04248046875,0.0,1049.572021484375,1895.4371337890625,0.0,867.09765625,0.8014892935752869,1.0,0.0,3.0,1.0,0.0
12043860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.5549545288085938,0.3807854652404785,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8195796012878418,0.2314320802688598,0.2203276008367538,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437861204147339,0.2537912428379059,0.1786141842603683,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.761257529258728,0.1851770132780075,0.176885649561882,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7881238460540771,0.2051613628864288,0.9298037886619568,284.9917297363281,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.9918518066406,1.0,0.422391802072525,1.0,1.0,0.0,1.0,-2.264469146728516,2.264465093612671,4.125404757360229e-06,1.749417424201965,0.8938968777656555,0.8938968777656555,0.0,76.97974395751953,72.0,16338.470703125,-0.0,959.7012329101562,1.0,283.1499938964844,284.34735107421875,289.5572814941406,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29018.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892178416252136,1.0,0.0,0.0,3.261826515197754,3.261845588684082,7.099291678969166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.04638671875,0.0,1095.9864501953125,1895.4371337890625,0.0,870.5342407226562,0.8066840171813965,1.0,0.0,3.0,1.0,0.0
12043920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.5549545288085938,0.3807854652404785,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8195796012878418,0.2314320802688598,0.2203276008367538,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437861204147339,0.2537912428379059,0.1786141842603683,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.761257529258728,0.1851770132780075,0.176885649561882,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7881238460540771,0.2051613628864288,0.9298037886619568,284.9917297363281,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.9918518066406,1.0,0.422391802072525,1.0,1.0,0.0,1.0,-2.264469146728516,2.264465093612671,4.125404757360229e-06,1.749417424201965,0.8938968777656555,0.8938968777656555,0.0,76.97974395751953,72.0,16338.470703125,-0.0,959.7012329101562,1.0,283.1499938964844,284.34735107421875,289.5572814941406,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29018.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892178416252136,1.0,0.0,0.0,3.261826515197754,3.261845588684082,7.099291678969166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.04638671875,0.0,1095.9864501953125,1895.4371337890625,0.0,870.5342407226562,0.8066840171813965,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.5592713952064514,0.3772108852863312,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8231134414672852,0.2325236499309539,0.2212841361761093,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8456330895423889,0.2532114684581756,0.1781574934720993,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7638325095176697,0.1853908151388168,0.1770222634077072,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7895137071609497,0.2043455243110656,0.9258198142051696,285.00640869140625,285.8103942871094,292.1945495605469,286.6117248535156,292.1927490234375,297.1940002441406,285.0072937011719,1.0,0.4205550849437713,1.0,1.0,0.0,1.0,-2.2561492919921875,2.256145000457764,4.095205895282561e-06,1.7429378032684326,0.8837946057319641,0.8837946057319641,0.0,75.92841339111328,72.0,16395.17578125,-0.0,947.2814331054688,1.0,283.1499938964844,284.360595703125,289.62237548828125,290.7334899902344,293.1499938964844,293.1499938964844,283.1499938964844,29304.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915067791938782,1.0,0.0,0.0,3.234309434890747,3.234328508377075,6.980017133173533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.9462890625,0.0,1073.61279296875,1895.4371337890625,0.0,882.6100463867188,0.8033109903335571,1.0,0.0,3.0,1.0,0.0
12044040,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.5593780279159546,0.3771681189537048,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8231791257858276,0.2325586378574371,0.221315711736679,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.845646858215332,0.2531969547271728,0.1781463623046875,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7638710141181946,0.1853992938995361,0.1770290583372116,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7895140647888184,0.2043235898017883,0.9257160425186156,285.00689697265625,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1944580078125,285.0078125,1.0,0.4205277264118194,1.0,1.0,0.0,1.0,-2.2560057640075684,2.256001710891724,4.0946870285552e-06,1.742826223373413,0.8829866647720337,0.8829866647720337,0.0,75.91458892822266,75.0,16397.6328125,-0.0,947.0846557617188,1.0,283.1499938964844,284.36102294921875,289.6241149902344,290.7354431152344,293.1499938964844,293.1499938964844,283.1499938964844,29313.623046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915774703025818,1.0,0.0,0.0,3.233589172363281,3.2336082458496094,6.976908366596035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.500732421875,0.0,1073.0408935546875,1895.4371337890625,0.0,882.9854736328125,0.800158679485321,1.0,0.0,3.0,1.0,0.0
12044100,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.561140775680542,0.3767324388027191,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8241315484046936,0.2331851720809936,0.2218825668096542,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.845684289932251,0.2529627084732055,0.1779652833938598,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.764354407787323,0.1855609118938446,0.1771617233753204,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7893171906471252,0.2039548903703689,0.9239748120307922,285.0208435058594,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2020874023437,285.0223083496094,1.0,0.4201833009719848,1.0,1.0,0.0,1.0,-2.254011631011963,2.254007577896118,4.087470188096631e-06,1.741275191307068,0.8778867125511169,0.8778867125511169,0.0,75.75796508789062,75.0,16427.265625,-0.0,944.4869995117188,1.0,283.1499938964844,284.3757019042969,289.65301513671875,290.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,29113.53515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926811695098877,1.0,0.0,0.0,3.1988301277160645,3.1988487243652344,6.827719403190713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.954833984375,0.0,1041.60595703125,1895.4371337890625,0.0,888.8663940429688,0.7947224974632263,1.0,0.0,3.0,1.0,0.0
12044160,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.5626442432403564,0.3770801424980163,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8246033787727356,0.2338516861200332,0.22249636054039,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8452146649360657,0.2527692019939422,0.1778193712234497,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7643654942512512,0.1857539266347885,0.1773329526185989,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7886072397232056,0.203613743185997,0.9224041104316713,285.03436279296875,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.20819091796875,285.0358581542969,1.0,0.4201761186122894,1.0,1.0,0.0,1.0,-2.2533085346221924,2.253304481506348,4.084931788383983e-06,1.740730881690979,0.8724931478500366,0.8724931478500366,0.0,75.81484985351562,78.0,16474.01953125,-0.0,944.0029296875,1.0,283.1499938964844,284.3885803222656,289.6809387207031,290.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,29053.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936330556869507,1.0,0.0,0.0,3.174375057220459,3.174393653869629,6.723723231516487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.25048828125,0.0,1020.3941650390624,1895.4371337890625,0.0,893.968017578125,0.7862196564674377,1.0,0.0,3.0,1.0,0.0
12044220,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.5650127530097961,0.3796355128288269,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244156241416931,0.2352885007858276,0.2238402068614959,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.843094527721405,0.2524893879890442,0.1776152104139328,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7632764577865601,0.1862199306488037,0.1777694374322891,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859775424003601,0.2029967457056045,0.9196481108665466,285.07061767578125,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21661376953125,285.0725402832031,1.0,0.4209621250629425,1.0,1.0,0.0,1.0,-2.254957675933838,2.254953622817993,4.090915354026947e-06,1.742024064064026,0.8625354170799255,0.8625354170799255,0.0,76.43732452392578,81.0,16564.740234375,-0.0,948.0454711914062,1.0,283.1499938964844,284.4258728027344,289.7354431152344,290.8588562011719,293.1499938964844,293.1499938964844,283.1499938964844,28446.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950020551681519,1.0,0.0,0.0,3.0971903800964355,3.097208023071289,6.400724146260472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.119873046875,0.0,952.7630004882812,1895.4371337890625,0.0,901.3532104492188,0.7679576277732849,1.0,0.0,3.0,1.0,0.0
12044280,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.5650127530097961,0.3796355128288269,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244156241416931,0.2352885007858276,0.2238402068614959,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.843094527721405,0.2524893879890442,0.1776152104139328,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7632764577865601,0.1862199306488037,0.1777694374322891,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859775424003601,0.2029967457056045,0.9196481108665466,285.07061767578125,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21661376953125,285.0725402832031,1.0,0.4209621250629425,1.0,1.0,0.0,1.0,-2.254957675933838,2.254953622817993,4.090915354026947e-06,1.742024064064026,0.8625354170799255,0.8625354170799255,0.0,76.43732452392578,81.0,16564.740234375,-0.0,948.0454711914062,1.0,283.1499938964844,284.4258728027344,289.7354431152344,290.8588562011719,293.1499938964844,293.1499938964844,283.1499938964844,28446.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950020551681519,1.0,0.0,0.0,3.0971903800964355,3.097208023071289,6.400724146260472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.119873046875,0.0,952.7630004882812,1895.4371337890625,0.0,901.3532104492188,0.7679576277732849,1.0,0.0,3.0,1.0,0.0
12044340,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.566626250743866,0.3841971755027771,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230507373809814,0.2368544638156891,0.2253274023532867,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8397772312164307,0.2523438632488251,0.1775204688310623,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610446810722351,0.1867833137512207,0.1783192902803421,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7820994853973389,0.2024560570716858,0.91733580827713,285.1134948730469,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.22088623046875,285.1156921386719,1.0,0.4226289689540863,1.0,1.0,0.0,1.0,-2.2599904537200928,2.259986162185669,4.109176643396495e-06,1.745954155921936,0.8532317876815796,0.8532317876815796,0.0,77.620361328125,84.0,16667.083984375,-0.0,957.6551513671876,1.0,283.1499938964844,284.47039794921875,289.79107666015625,290.9203186035156,293.1499938964844,293.1499938964844,283.1499938964844,27624.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959953665733337,1.0,0.0,0.0,3.0102434158325195,3.010260343551636,6.046395810699323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.854736328125,0.0,879.3976440429688,1895.4371337890625,0.0,906.747314453125,0.7473159432411194,1.0,0.0,3.0,1.0,0.0
12044400,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.566626250743866,0.3841971755027771,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230507373809814,0.2368544638156891,0.2253274023532867,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8397772312164307,0.2523438632488251,0.1775204688310623,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610446810722351,0.1867833137512207,0.1783192902803421,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7820994853973389,0.2024560570716858,0.91733580827713,285.1134948730469,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.22088623046875,285.1156921386719,1.0,0.4226289689540863,1.0,1.0,0.0,1.0,-2.2599904537200928,2.259986162185669,4.109176643396495e-06,1.745954155921936,0.8532317876815796,0.8532317876815796,0.0,77.620361328125,84.0,16667.083984375,-0.0,957.6551513671876,1.0,283.1499938964844,284.47039794921875,289.79107666015625,290.9203186035156,293.1499938964844,293.1499938964844,283.1499938964844,27624.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959953665733337,1.0,0.0,0.0,3.0102434158325195,3.010260343551636,6.046395810699323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.854736328125,0.0,879.3976440429688,1895.4371337890625,0.0,906.747314453125,0.7473159432411194,1.0,0.0,3.0,1.0,0.0
12044460,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9990000128746032,0.5675939917564392,0.3902318775653839,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.8208835124969482,0.2385383695363998,0.2269418686628341,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.835685133934021,0.2523205280303955,0.1775229126214981,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580597996711731,0.1874332726001739,0.1789669394493103,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.7773974537849426,0.2019830197095871,0.915399134159088,285.1615905761719,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2220153808594,285.1640319824219,1.0,0.4249677062034607,1.0,1.0,0.0,1.0,-2.26763129234314,2.267627239227295,4.136975803703535e-06,1.7519159317016602,0.8446815609931946,0.8446815609931946,0.0,79.23430633544922,87.0,16778.189453125,-0.0,971.6170654296876,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,26667.931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970044732093811,1.0,0.0,0.0,2.918637990951538,2.918653964996338,5.683996846528316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.44677734375,0.0,805.7169189453125,1895.4371337890625,0.0,912.2578735351562,0.725497305393219,1.0,0.0,3.0,1.0,0.0
12044520,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9990000128746032,0.5675939917564392,0.3902318775653839,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.8208835124969482,0.2385383695363998,0.2269418686628341,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.835685133934021,0.2523205280303955,0.1775229126214981,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580597996711731,0.1874332726001739,0.1789669394493103,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.7773974537849426,0.2019830197095871,0.915399134159088,285.1615905761719,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2220153808594,285.1640319824219,1.0,0.4249677062034607,1.0,1.0,0.0,1.0,-2.26763129234314,2.267627239227295,4.136975803703535e-06,1.7519159317016602,0.8446815609931946,0.8446815609931946,0.0,79.23430633544922,87.0,16778.189453125,-0.0,971.6170654296876,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,26667.931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970044732093811,1.0,0.0,0.0,2.918637990951538,2.918653964996338,5.683996846528316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.44677734375,0.0,805.7169189453125,1895.4371337890625,0.0,912.2578735351562,0.725497305393219,1.0,0.0,3.0,1.0,0.0
12044580,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5680006146430969,0.3973190784454345,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.8182075619697571,0.2403331995010376,0.2286728173494339,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311423063278198,0.2524109184741974,0.1776136606931686,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.7546333074569702,0.1881627291440963,0.1797016710042953,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7722173929214478,0.2015744894742965,0.9138033986091614,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2209167480469,285.21661376953125,1.0,0.4278178513050079,1.0,1.0,0.0,1.0,-2.277297019958496,2.277292966842652,4.17227693105815e-06,1.7594537734985352,0.8369746208190918,0.8369746208190918,0.0,81.17919158935547,90.0,16895.62890625,-0.0,989.02880859375,1.0,283.1499938964844,284.5753479003906,289.9063720703125,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598242461681366,1.0,0.0,0.0,2.825608968734741,2.8256239891052246,5.327426606527297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.5703125,0.0,734.762939453125,1895.4371337890625,0.0,919.0609130859376,0.7032583951950073,1.0,0.0,3.0,1.0,0.0
12044640,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5680006146430969,0.3973190784454345,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.8182075619697571,0.2403331995010376,0.2286728173494339,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311423063278198,0.2524109184741974,0.1776136606931686,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.7546333074569702,0.1881627291440963,0.1797016710042953,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7722173929214478,0.2015744894742965,0.9138033986091614,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2209167480469,285.21661376953125,1.0,0.4278178513050079,1.0,1.0,0.0,1.0,-2.277297019958496,2.277292966842652,4.17227693105815e-06,1.7594537734985352,0.8369746208190918,0.8369746208190918,0.0,81.17919158935547,90.0,16895.62890625,-0.0,989.02880859375,1.0,283.1499938964844,284.5753479003906,289.9063720703125,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598242461681366,1.0,0.0,0.0,2.825608968734741,2.8256239891052246,5.327426606527297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.5703125,0.0,734.762939453125,1895.4371337890625,0.0,919.0609130859376,0.7032583951950073,1.0,0.0,3.0,1.0,0.0
12044700,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.5680151581764221,0.4011545777320862,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.8167473673820496,0.2412707954645156,0.2295790314674377,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.828774631023407,0.2524966895580292,0.1776894629001617,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.7528284192085266,0.1885557621717453,0.1800988167524337,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.769532322883606,0.2013941705226898,0.913125455379486,285.2435302734375,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2197570800781,285.2465209960937,1.0,0.4293952286243438,1.0,1.0,0.0,1.0,-2.2827460765838623,2.2827417850494385,4.192245796730276e-06,1.7637020349502563,0.8336434960365295,0.8336434960365295,0.0,82.25130462646484,90.0,16947.451171875,-0.0,998.8104858398438,1.0,283.1499938964844,284.6071472167969,289.9352111816406,291.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,24960.66015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989407896995544,1.0,0.0,0.0,2.7712855339050293,2.7713000774383545,5.124551876178884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.052734375,0.0,694.9522094726562,1895.4371337890625,0.0,922.9192504882812,0.6929861307144165,1.0,0.0,3.0,1.0,0.0
12044760,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.9990000128746032,0.5679092407226562,0.4051374197006225,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8152388334274292,0.2422355711460113,0.230514109134674,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.8263760805130005,0.2526094913482666,0.1777868270874023,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7509977221488953,0.1889677792787552,0.1805168390274047,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7668243050575256,0.2012306153774261,0.912535548210144,285.2698974609375,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2183532714844,285.272705078125,1.0,0.4310595095157623,1.0,1.0,0.0,1.0,-2.2885634899139404,2.288559436798096,4.213619376969291e-06,1.768236756324768,0.8302038311958313,0.8302038311958313,0.0,83.37911224365234,93.0,17017.76953125,-0.0,1009.2359619140624,1.0,283.1499938964844,284.6337890625,289.96441650390625,291.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,24535.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997419357299805,1.0,0.0,0.0,2.733475685119629,2.733489751815796,4.985672603652347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.91650390625,0.0,668.3029174804688,1895.4371337890625,0.0,927.3639526367188,0.6811376810073853,1.0,0.0,3.0,1.0,0.0
12044820,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9990000128746032,0.5675473213195801,0.4114051759243011,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.8128870129585266,0.2437511384487152,0.2319824546575546,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.8227006793022156,0.2528293132781982,0.1779689043760299,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.7482028007507324,0.189628005027771,0.1811855882406234,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.7627091407775879,0.2010128647089004,0.9117810130119324,285.3158874511719,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.21588134765625,285.3189392089844,1.0,0.4337219595909118,1.0,1.0,0.0,1.0,-2.297971487045288,2.2979671955108643,4.2483029574214015e-06,1.775568604469299,0.8259957432746887,0.8259957432746887,0.0,85.1816635131836,93.0,17107.0234375,-0.0,1026.1160888671875,1.0,283.1499938964844,284.6824035644531,290.0079345703125,291.1644592285156,293.1499938964844,293.1499938964844,283.1499938964844,23606.076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009871959686279,1.0,0.0,0.0,2.6599538326263428,2.6599671840667725,4.721081552361284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.9697265625,0.0,617.8455810546875,1895.4371337890625,0.0,934.3110961914062,0.6662971377372742,1.0,0.0,3.0,1.0,0.0
12044880,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9990000128746032,0.5673803091049194,0.4134255647659302,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8121380805969238,0.2442412078380584,0.2324588447809219,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8215399384498596,0.2529096305370331,0.178035631775856,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.7473258972167969,0.1898442804813385,0.1814057677984237,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.7614201307296753,0.2009513229131698,0.9115824699401855,285.3290405273437,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2150573730469,285.3319702148437,1.0,0.4345926344394684,1.0,1.0,0.0,1.0,-2.301076650619507,2.301072359085083,4.259783509041881e-06,1.7779884338378906,0.8244261741638184,0.8244261741638184,0.0,85.77017974853516,96.0,17142.490234375,-0.0,1031.6904296875,1.0,283.1499938964844,284.69561767578125,290.0218505859375,291.1806335449219,293.1499938964844,293.1499938964844,283.1499938964844,23405.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014238595962524,1.0,0.0,0.0,2.643057107925415,2.6430704593658447,4.661293360186393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.2568359375,0.0,606.6778564453125,1895.4371337890625,0.0,936.7578735351562,0.659317672252655,1.0,0.0,3.0,1.0,0.0
12044940,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664440989494324,0.4220004677772522,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090115785598755,0.2463498562574386,0.2345053255558014,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8167175054550171,0.2533085942268371,0.1783571988344192,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437292337417603,0.1907912194728851,0.1823659986257553,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.756138801574707,0.2007390111684799,0.9109482169151306,285.3909606933594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3939819335937,1.0,0.4383499026298523,1.0,1.0,0.0,1.0,-2.314612627029419,2.314608335494995,4.310015810915502e-06,1.7885347604751587,0.8197261691093445,0.8197261691093445,0.0,88.307373046875,99.0,17269.220703125,-0.0,1056.040771484375,1.0,283.1499938964844,284.7601928710937,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032032370567322,1.0,0.0,0.0,2.55553936958313,2.5555520057678223,4.357711986813229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.52783203125,0.0,550.3365478515625,1895.4371337890625,0.0,946.7835083007812,0.6380688548088074,1.0,0.0,3.0,1.0,0.0
12045000,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664440989494324,0.4220004677772522,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090115785598755,0.2463498562574386,0.2345053255558014,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8167175054550171,0.2533085942268371,0.1783571988344192,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437292337417603,0.1907912194728851,0.1823659986257553,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.756138801574707,0.2007390111684799,0.9109482169151306,285.3909606933594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3939819335937,1.0,0.4383499026298523,1.0,1.0,0.0,1.0,-2.314612627029419,2.314608335494995,4.310015810915502e-06,1.7885347604751587,0.8197261691093445,0.8197261691093445,0.0,88.307373046875,99.0,17269.220703125,-0.0,1056.040771484375,1.0,283.1499938964844,284.7601928710937,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032032370567322,1.0,0.0,0.0,2.55553936958313,2.5555520057678223,4.357711986813229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.52783203125,0.0,550.3365478515625,1895.4371337890625,0.0,946.7835083007812,0.6380688548088074,1.0,0.0,3.0,1.0,0.0
12045060,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5651130080223083,0.4307217895984649,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8059338927268982,0.2485605478286743,0.2366512417793274,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8119491338729858,0.2538031935691833,0.1787481904029846,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402797341346741,0.1918071955442428,0.1833948343992233,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7510682344436646,0.2005956023931503,0.9106350541114808,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.4584350585937,1.0,0.442278116941452,1.0,1.0,0.0,1.0,-2.328995943069458,2.328991413116455,4.363727384770755e-06,1.799738526344299,0.8161729574203491,0.8161729574203491,0.0,90.95442199707033,102.0,17397.1640625,-0.0,1082.009521484375,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050177216529846,1.0,0.0,0.0,2.471443891525269,2.471455812454224,4.075631068189978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.71875,0.0,499.17181396484375,1895.4371337890625,0.0,957.0990600585938,0.6175060272216797,1.0,0.0,3.0,1.0,0.0
12045120,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5651130080223083,0.4307217895984649,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8059338927268982,0.2485605478286743,0.2366512417793274,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8119491338729858,0.2538031935691833,0.1787481904029846,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402797341346741,0.1918071955442428,0.1833948343992233,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7510682344436646,0.2005956023931503,0.9106350541114808,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.4584350585937,1.0,0.442278116941452,1.0,1.0,0.0,1.0,-2.328995943069458,2.328991413116455,4.363727384770755e-06,1.799738526344299,0.8161729574203491,0.8161729574203491,0.0,90.95442199707033,102.0,17397.1640625,-0.0,1082.009521484375,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050177216529846,1.0,0.0,0.0,2.471443891525269,2.471455812454224,4.075631068189978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.71875,0.0,499.17181396484375,1895.4371337890625,0.0,957.0990600585938,0.6175060272216797,1.0,0.0,3.0,1.0,0.0
12045180,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.9990000128746032,0.5633763074874878,0.4394722878932953,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8029975295066833,0.2508735954761505,0.2388952523469925,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8072551488876343,0.2543911635875702,0.1792059987783432,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.7370266914367676,0.1928918212652206,0.1844904124736786,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.7462753653526306,0.200536698102951,0.9106807112693788,285.5218811035156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.203125,285.5250549316406,1.0,0.4463387131690979,1.0,1.0,0.0,1.0,-2.344123601913452,2.3441193103790283,4.420591267262353e-06,1.811519145965576,0.813833475112915,0.813833475112915,0.0,93.68036651611328,105.0,17525.921875,-0.0,1109.409912109375,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068352460861206,1.0,0.0,0.0,2.3910436630249023,2.39105486869812,3.814770366261655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.839599609375,0.0,452.8989868164063,1895.4371337890625,0.0,967.5243530273438,0.6006872057914734,1.0,0.0,3.0,1.0,0.0
12045240,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.9990000128746032,0.5633763074874878,0.4394722878932953,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8029975295066833,0.2508735954761505,0.2388952523469925,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8072551488876343,0.2543911635875702,0.1792059987783432,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.7370266914367676,0.1928918212652206,0.1844904124736786,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.7462753653526306,0.200536698102951,0.9106807112693788,285.5218811035156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.203125,285.5250549316406,1.0,0.4463387131690979,1.0,1.0,0.0,1.0,-2.344123601913452,2.3441193103790283,4.420591267262353e-06,1.811519145965576,0.813833475112915,0.813833475112915,0.0,93.68036651611328,105.0,17525.921875,-0.0,1109.409912109375,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068352460861206,1.0,0.0,0.0,2.3910436630249023,2.39105486869812,3.814770366261655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.839599609375,0.0,452.8989868164063,1895.4371337890625,0.0,967.5243530273438,0.6006872057914734,1.0,0.0,3.0,1.0,0.0
12045300,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.9990000128746032,0.562321126461029,0.4438318312168121,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.8016110062599182,0.2520603537559509,0.2400507181882858,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.804933488368988,0.2547091245651245,0.1794561743736267,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.7354792356491089,0.1934532076120376,0.1850603520870208,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.7439972162246704,0.2005379796028137,0.9108595848083496,285.5503845214844,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2002868652344,285.55328369140625,1.0,0.4484102427959442,1.0,1.0,0.0,1.0,-2.351948499679565,2.3519442081451416,4.450155302038184e-06,1.8176125288009644,0.8131586909294128,0.8131586909294128,0.0,95.065673828125,105.0,17608.154296875,-0.0,1123.611572265625,1.0,283.1499938964844,284.92437744140625,290.2190246582031,291.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,19560.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078804731369019,1.0,0.0,0.0,2.364983558654785,2.3649942874908447,3.732068307726877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.129150390625,0.0,438.613525390625,1895.4371337890625,0.0,973.5615844726562,0.5944452285766602,1.0,0.0,3.0,1.0,0.0
12045360,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.9990000128746032,0.5611001253128052,0.4481941759586334,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8002614974975586,0.253260850906372,0.2412213236093521,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8026378750801086,0.2550351321697235,0.1797137409448623,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.7339673638343811,0.1940216422080993,0.1856389790773391,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.7417789101600647,0.2005530148744583,0.9111109972000122,285.57647705078125,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.197998046875,285.5791320800781,1.0,0.4505046606063843,1.0,1.0,0.0,1.0,-2.359901666641236,2.3598971366882324,4.480309598875465e-06,1.823805570602417,0.8125054836273193,0.8125054836273193,0.0,96.46794128417967,108.0,17697.234375,-0.0,1138.111572265625,1.0,283.1499938964844,284.9494323730469,290.247802734375,291.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19253.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090664267539978,1.0,0.0,0.0,2.344602108001709,2.344612836837769,3.668019701308367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.80224609375,0.0,427.5086059570313,1895.4371337890625,0.0,980.4484252929688,0.5895182490348816,1.0,0.0,3.0,1.0,0.0
12045420,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.9990000128746032,0.5580887198448181,0.4569168090820312,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230773925781,0.797662615776062,0.2556919753551483,0.2435947507619857,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981539964675903,0.2557008862495422,0.1802414655685424,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7310356497764587,0.1951704174280166,0.1868112981319427,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7375037670135498,0.2006161212921142,0.911780834197998,285.6234741210937,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.62579345703125,1.0,0.4547425210475921,1.0,1.0,0.0,1.0,-2.3760783672332764,2.376073837280273,4.541971975413617e-06,1.8364022970199585,0.812123715877533,0.812123715877533,0.0,99.31717681884766,96.0,17888.2734375,-0.0,1167.869140625,1.0,283.1499938964844,284.99322509765625,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118412613868713,1.0,0.0,0.0,2.314687013626098,2.314697504043579,3.575015341539256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.624755859375,0.0,411.5213317871094,1895.4371337890625,0.0,996.7131958007812,0.5822774767875671,1.0,0.0,3.0,1.0,0.0
12045480,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.9990000128746032,0.5580887198448181,0.4569168090820312,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230773925781,0.797662615776062,0.2556919753551483,0.2435947507619857,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981539964675903,0.2557008862495422,0.1802414655685424,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7310356497764587,0.1951704174280166,0.1868112981319427,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7375037670135498,0.2006161212921142,0.911780834197998,285.6234741210937,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.62579345703125,1.0,0.4547425210475921,1.0,1.0,0.0,1.0,-2.3760783672332764,2.376073837280273,4.541971975413617e-06,1.8364022970199585,0.812123715877533,0.812123715877533,0.0,99.31717681884766,96.0,17888.2734375,-0.0,1167.869140625,1.0,283.1499938964844,284.99322509765625,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118412613868713,1.0,0.0,0.0,2.314687013626098,2.314697504043579,3.575015341539256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.624755859375,0.0,411.5213317871094,1895.4371337890625,0.0,996.7131958007812,0.5822774767875671,1.0,0.0,3.0,1.0,0.0
12045540,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.5559327006340027,0.4530528485774994,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8025164008140564,0.2581198513507843,0.2458468377590179,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011264204978943,0.2563432455062866,0.1806650757789611,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7341947555541992,0.1962935328483581,0.1878397017717361,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7394607663154602,0.2006542682647705,0.9118072390556335,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1990966796875,285.6571655273437,1.0,0.4534671306610107,1.0,1.0,0.0,1.0,-2.375937938690185,2.3759334087371826,4.541976522887126e-06,1.836587190628052,0.8125205039978027,0.8125205039978027,0.0,98.2825698852539,84.0,18004.59375,-0.0,1163.51171875,1.0,283.1499938964844,285.0219421386719,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149049997329712,1.0,0.0,0.0,2.2965190410614014,2.2965292930603027,3.519114954997349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.201171875,0.0,401.812255859375,1895.4371337890625,0.0,1014.9154663085938,0.5778140425682068,1.0,0.0,3.0,1.0,0.0
