time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045600,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.5559327006340027,0.4530528485774994,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8025164008140564,0.2581198513507843,0.2458468377590179,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011264204978943,0.2563432455062866,0.1806650757789611,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7341947555541992,0.1962935328483581,0.1878397017717361,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7394607663154602,0.2006542682647705,0.9118072390556335,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1990966796875,285.6571655273437,1.0,0.4534671306610107,1.0,1.0,0.0,1.0,-2.375937938690185,2.3759334087371826,4.541976522887126e-06,1.836587190628052,0.8125205039978027,0.8125205039978027,0.0,98.2825698852539,84.0,18004.59375,-0.0,1163.51171875,1.0,283.1499938964844,285.0219421386719,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149049997329712,1.0,0.0,0.0,2.2965190410614014,2.2965292930603027,3.519114954997349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.201171875,0.0,401.812255859375,1895.4371337890625,0.0,1014.9154663085938,0.5778140425682068,1.0,0.0,3.0,1.0,0.0
12045660,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.9990000128746032,0.5572659373283386,0.4390671849250793,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8133140802383423,0.2605390250682831,0.2479839026927948,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8101666569709778,0.2569567263126373,0.1809900403022766,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7424899339675903,0.1973928213119506,0.1887372583150863,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.746638834476471,0.2006824612617492,0.9112390279769896,285.67205810546875,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2065124511719,285.6724548339844,1.0,0.4484058618545532,1.0,1.0,0.0,1.0,-2.362499237060547,2.362494707107544,4.491079380386509e-06,1.8263195753097528,0.8134258389472961,0.8134258389472961,0.0,94.1691665649414,87.0,18042.78515625,-0.0,1131.7568359375,1.0,283.1499938964844,285.0354919433594,290.4100646972656,291.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18269.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175554394721985,1.0,0.0,0.0,2.2864673137664795,2.2864773273468018,3.488376307814179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.24853515625,0.0,396.2994995117188,1895.4371337890625,0.0,1030.8671875,0.5752758383750916,1.0,0.0,3.0,1.0,0.0
12045720,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.9990000128746032,0.5572659373283386,0.4390671849250793,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8133140802383423,0.2605390250682831,0.2479839026927948,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8101666569709778,0.2569567263126373,0.1809900403022766,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7424899339675903,0.1973928213119506,0.1887372583150863,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.746638834476471,0.2006824612617492,0.9112390279769896,285.67205810546875,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2065124511719,285.6724548339844,1.0,0.4484058618545532,1.0,1.0,0.0,1.0,-2.362499237060547,2.362494707107544,4.491079380386509e-06,1.8263195753097528,0.8134258389472961,0.8134258389472961,0.0,94.1691665649414,87.0,18042.78515625,-0.0,1131.7568359375,1.0,283.1499938964844,285.0354919433594,290.4100646972656,291.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18269.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175554394721985,1.0,0.0,0.0,2.2864673137664795,2.2864773273468018,3.488376307814179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.24853515625,0.0,396.2994995117188,1895.4371337890625,0.0,1030.8671875,0.5752758383750916,1.0,0.0,3.0,1.0,0.0
12045780,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5610324740409851,0.4306609034538269,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8206209540367126,0.2629892230033874,0.2501976788043976,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8157743215560913,0.2575787603855133,0.1813564151525497,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.7482424378395081,0.1985067427158355,0.1896974295377731,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512251734733582,0.2007531225681305,0.9110984802246094,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68505859375,1.0,0.4461525678634643,1.0,1.0,0.0,1.0,-2.356471300125122,2.356466770172119,4.468001861823723e-06,1.821524739265442,0.8147889375686646,0.8147889375686646,0.0,91.80913543701172,90.0,18108.92578125,-0.0,1115.5628662109375,1.0,283.1499938964844,285.0455627441406,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195842623710632,1.0,0.0,0.0,2.282106876373291,2.2821168899536133,3.475084326964861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.747802734375,0.0,393.6436462402344,1895.4371337890625,0.0,1043.2044677734375,0.5740832090377808,1.0,0.0,3.0,1.0,0.0
12045840,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5610324740409851,0.4306609034538269,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8206209540367126,0.2629892230033874,0.2501976788043976,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8157743215560913,0.2575787603855133,0.1813564151525497,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.7482424378395081,0.1985067427158355,0.1896974295377731,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512251734733582,0.2007531225681305,0.9110984802246094,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68505859375,1.0,0.4461525678634643,1.0,1.0,0.0,1.0,-2.356471300125122,2.356466770172119,4.468001861823723e-06,1.821524739265442,0.8147889375686646,0.8147889375686646,0.0,91.80913543701172,90.0,18108.92578125,-0.0,1115.5628662109375,1.0,283.1499938964844,285.0455627441406,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195842623710632,1.0,0.0,0.0,2.282106876373291,2.2821168899536133,3.475084326964861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.747802734375,0.0,393.6436462402344,1895.4371337890625,0.0,1043.2044677734375,0.5740832090377808,1.0,0.0,3.0,1.0,0.0
12045900,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9990000128746032,0.5629066824913025,0.4285004436969757,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8230792880058289,0.2642266452312469,0.2513387799263,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8173664212226868,0.2578947246074676,0.1815593689680099,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.7500850558280945,0.1990672647953033,0.1902042180299759,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7524611949920654,0.200790986418724,0.9111689925193788,285.69140625,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2250671386719,285.692138671875,1.0,0.4457422494888305,1.0,1.0,0.0,1.0,-2.3561816215515137,2.3561770915985107,4.466900918487227e-06,1.8212977647781368,0.8157495260238647,0.8157495260238647,0.0,91.24987030029295,90.0,18156.150390625,-0.0,1112.9976806640625,1.0,283.1499938964844,285.051025390625,290.4704895019531,291.7036437988281,293.1499938964844,293.1499938964844,283.1499938964844,18061.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205300688743591,1.0,0.0,0.0,2.2814881801605225,2.2814981937408447,3.47320025184672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.845703125,0.0,393.1110229492188,1895.4371337890625,0.0,1048.9931640625,0.5738618969917297,1.0,0.0,3.0,1.0,0.0
12045960,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.9990000128746032,0.5645697712898254,0.4273984134197235,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8249192833900452,0.2654711306095123,0.2524974942207336,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8183335065841675,0.2582135200500488,0.1817721873521804,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7513611912727356,0.1996283531188964,0.190722569823265,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7531169652938843,0.2008277475833892,0.9112817645072936,285.69842529296875,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2315673828125,285.6991577148437,1.0,0.4457412660121918,1.0,1.0,0.0,1.0,-2.3572614192962646,2.357257127761841,4.470996827876661e-06,1.8221386671066284,0.8166666030883789,0.8166666030883789,0.0,91.00413513183594,93.0,18210.3125,-0.0,1113.20849609375,1.0,283.1499938964844,285.0561828613281,290.4889221191406,291.7257385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215442419052124,1.0,0.0,0.0,2.282177209854126,2.282187223434448,3.475298058219778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.091796875,0.0,393.1325988769531,1895.4371337890625,0.0,1055.2264404296875,0.5739206075668335,1.0,0.0,3.0,1.0,0.0
12046020,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.9990000128746032,0.566728949546814,0.427327811717987,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8269631862640381,0.2675748765468597,0.2544743716716766,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8189060091972351,0.2587539553642273,0.1821463704109192,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.7525267601013184,0.2005705088376999,0.191611185669899,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7532346844673157,0.2008958607912063,0.9115718603134156,285.7100830078125,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2402038574219,285.7108154296875,1.0,0.446431815624237,1.0,1.0,0.0,1.0,-2.3614144325256348,2.361409902572632,4.486771103984211e-06,1.825374245643616,0.818732500076294,0.818732500076294,0.0,91.11653137207033,93.0,18310.212890625,-0.0,1118.27197265625,1.0,283.1499938964844,285.0645446777344,290.5177917480469,291.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,17925.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235305666923523,1.0,0.0,0.0,2.284749746322632,2.284759998321533,3.483138186766155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.10791015625,0.0,393.92279052734375,1895.4371337890625,0.0,1067.513427734375,0.5743715167045593,1.0,0.0,3.0,1.0,0.0
12046080,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.9990000128746032,0.5670436024665833,0.4275367558002472,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8272214531898499,0.2679773569107055,0.2548548877239227,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8188838362693787,0.2588575482368469,0.1822197586297989,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.752625048160553,0.2007497549057006,0.191782534122467,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.7531341314315796,0.2009094208478927,0.9116408824920654,285.7122497558594,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2414245605469,285.7129821777344,1.0,0.4466499090194702,1.0,1.0,0.0,1.0,-2.362499237060547,2.362494707107544,4.490896571951453e-06,1.8262194395065308,0.8189666271209717,0.8189666271209717,0.0,91.20355224609376,96.0,18330.501953125,-0.0,1119.8289794921875,1.0,283.1499938964844,285.0660095214844,290.5229187011719,291.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17910.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239540576934814,1.0,0.0,0.0,2.285536289215088,2.28554630279541,3.485536410607893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.36328125,0.0,394.2018127441406,1895.4371337890625,0.0,1070.1463623046875,0.5745214223861694,1.0,0.0,3.0,1.0,0.0
12046140,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.5683224201202393,0.4302352666854858,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280172944068909,0.2705053687095642,0.2572588324546814,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8179284930229187,0.2595089375972748,0.1826916337013244,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7524645924568176,0.2018678188323974,0.1928654909133911,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7517432570457458,0.2009957134723663,0.9121512174606324,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7261657714844,1.0,0.4485535323619842,1.0,1.0,0.0,1.0,-2.371107339859009,2.371102809906006,4.523702500591753e-06,1.832926630973816,0.8216493129730225,0.8216493129730225,0.0,92.16065216064452,99.0,18463.2890625,-0.0,1133.3076171875,1.0,283.1499938964844,285.07489013671875,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269037127494812,1.0,0.0,0.0,2.291579246520996,2.291589498519897,3.50399233184362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.91455078125,0.0,396.5601501464844,1895.4371337890625,0.0,1088.614013671875,0.5757419466972351,1.0,0.0,3.0,1.0,0.0
12046200,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.5683224201202393,0.4302352666854858,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280172944068909,0.2705053687095642,0.2572588324546814,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8179284930229187,0.2595089375972748,0.1826916337013244,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7524645924568176,0.2018678188323974,0.1928654909133911,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7517432570457458,0.2009957134723663,0.9121512174606324,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7261657714844,1.0,0.4485535323619842,1.0,1.0,0.0,1.0,-2.371107339859009,2.371102809906006,4.523702500591753e-06,1.832926630973816,0.8216493129730225,0.8216493129730225,0.0,92.16065216064452,99.0,18463.2890625,-0.0,1133.3076171875,1.0,283.1499938964844,285.07489013671875,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269037127494812,1.0,0.0,0.0,2.291579246520996,2.291589498519897,3.50399233184362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.91455078125,0.0,396.5601501464844,1895.4371337890625,0.0,1088.614013671875,0.5757419466972351,1.0,0.0,3.0,1.0,0.0
12046260,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.568530797958374,0.4347859025001526,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.827739953994751,0.2730518281459808,0.2596995830535888,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8158987164497375,0.2601653635501861,0.1831812858581543,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512903809547424,0.202980026602745,0.1939623057842254,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7493668794631958,0.2010792195796966,0.9127455949783324,285.7378234863281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7384948730469,1.0,0.4511739909648895,1.0,1.0,0.0,1.0,-2.382124423980713,2.38211989402771,4.5658684939553495e-06,1.8415095806121824,0.8246513605117798,0.8246513605117798,0.0,93.67581176757812,102.0,18603.14453125,-0.0,1151.8648681640625,1.0,283.1499938964844,285.08270263671875,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302614808082581,1.0,0.0,0.0,2.29974365234375,2.299753904342652,3.529004573010752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.33056640625,0.0,399.9477844238281,1895.4371337890625,0.0,1109.9088134765625,0.5774520039558411,1.0,0.0,3.0,1.0,0.0
12046320,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.568530797958374,0.4347859025001526,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.827739953994751,0.2730518281459808,0.2596995830535888,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8158987164497375,0.2601653635501861,0.1831812858581543,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512903809547424,0.202980026602745,0.1939623057842254,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7493668794631958,0.2010792195796966,0.9127455949783324,285.7378234863281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7384948730469,1.0,0.4511739909648895,1.0,1.0,0.0,1.0,-2.382124423980713,2.38211989402771,4.5658684939553495e-06,1.8415095806121824,0.8246513605117798,0.8246513605117798,0.0,93.67581176757812,102.0,18603.14453125,-0.0,1151.8648681640625,1.0,283.1499938964844,285.08270263671875,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302614808082581,1.0,0.0,0.0,2.29974365234375,2.299753904342652,3.529004573010752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.33056640625,0.0,399.9477844238281,1895.4371337890625,0.0,1109.9088134765625,0.5774520039558411,1.0,0.0,3.0,1.0,0.0
12046380,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5677589178085327,0.4406718611717224,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267172574996948,0.2756139636039734,0.2621696293354034,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8131061792373657,0.2608247399330139,0.1836837530136108,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7494208216667175,0.204084426164627,0.1950662732124328,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.746332049369812,0.2011581063270568,0.9133852124214172,285.7491149902344,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.7497253417969,1.0,0.4543116986751556,1.0,1.0,0.0,1.0,-2.394859790802002,2.394855260848999,4.614859790308401e-06,1.851428508758545,0.8279144763946533,0.8279144763946533,0.0,95.6080551147461,105.0,18746.1484375,-0.0,1174.2490234375,1.0,283.1499938964844,285.08935546875,290.5928649902344,291.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,17738.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338335275650024,1.0,0.0,0.0,2.309592962265014,2.309603214263916,3.55929728357296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.44580078125,0.0,404.1734313964844,1895.4371337890625,0.0,1132.8760986328125,0.5795522928237915,1.0,0.0,3.0,1.0,0.0
12046440,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5677589178085327,0.4406718611717224,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267172574996948,0.2756139636039734,0.2621696293354034,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8131061792373657,0.2608247399330139,0.1836837530136108,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7494208216667175,0.204084426164627,0.1950662732124328,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.746332049369812,0.2011581063270568,0.9133852124214172,285.7491149902344,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.7497253417969,1.0,0.4543116986751556,1.0,1.0,0.0,1.0,-2.394859790802002,2.394855260848999,4.614859790308401e-06,1.851428508758545,0.8279144763946533,0.8279144763946533,0.0,95.6080551147461,105.0,18746.1484375,-0.0,1174.2490234375,1.0,283.1499938964844,285.08935546875,290.5928649902344,291.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,17738.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338335275650024,1.0,0.0,0.0,2.309592962265014,2.309603214263916,3.55929728357296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.44580078125,0.0,404.1734313964844,1895.4371337890625,0.0,1132.8760986328125,0.5795522928237915,1.0,0.0,3.0,1.0,0.0
12046500,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.9990000128746032,0.5669916272163391,0.4439778327941894,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8260139226913452,0.2769003510475158,0.2634137570858001,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8115031719207764,0.2611550390720367,0.1839384883642196,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7483108043670654,0.2046335190534591,0.1956193447113037,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7446580529212952,0.2012007981538772,0.9137280583381652,285.7543640136719,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2379150390625,285.75494384765625,1.0,0.4560244977474212,1.0,1.0,0.0,1.0,-2.401707887649536,2.401703357696533,4.641313807951519e-06,1.8567606210708616,0.8296887874603271,0.8296887874603271,0.0,96.6935806274414,105.0,18817.671875,-0.0,1186.56591796875,1.0,283.1499938964844,285.09228515625,290.5997619628906,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,17725.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635650098323822,1.0,0.0,0.0,2.3149147033691406,2.314924716949463,3.575718494630564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.49365234375,0.0,406.5200805664063,1895.4371337890625,0.0,1144.6790771484375,0.5807026624679565,1.0,0.0,3.0,1.0,0.0
12046560,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.9990000128746032,0.5659514665603638,0.4474821388721466,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8252113461494446,0.278190553188324,0.2646637558937073,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.8097851872444153,0.261485606431961,0.1841951459646225,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7471120953559875,0.2051804214715957,0.1961726546287536,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.7429113984107971,0.2012460976839065,0.914097547531128,285.75927734375,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.23541259765625,285.75982666015625,1.0,0.457819253206253,1.0,1.0,0.0,1.0,-2.408836126327514,2.4088313579559326,4.668930614570854e-06,1.862309813499451,0.8313827514648438,0.8313827514648438,0.0,97.84783172607422,108.0,18889.705078125,-0.0,1199.554443359375,1.0,283.1499938964844,285.09490966796875,290.6054077148437,291.89019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17703.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374567747116089,1.0,0.0,0.0,2.320765733718872,2.320775985717773,3.593817154978751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.27294921875,0.0,409.0816040039063,1895.4371337890625,0.0,1156.49853515625,0.5819610357284546,1.0,0.0,3.0,1.0,0.0
12046620,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9990000128746032,0.5632297396659851,0.4549198448657989,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8234078288078308,0.2807787358760834,0.2671772241592407,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8060864210128784,0.262145847082138,0.1847122311592102,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7445465922355652,0.2062669247388839,0.1972782909870147,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7392804622650146,0.2013275921344757,0.914848566055298,285.7683410644531,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.7688293457031,1.0,0.4615797698497772,1.0,1.0,0.0,1.0,-2.423642635345459,2.423637866973877,4.726563474832801e-06,1.873834013938904,0.8349940776824951,0.8349940776824951,0.0,100.31377410888672,111.0,19031.70703125,-0.0,1227.040771484375,1.0,283.1499938964844,285.09942626953125,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410434246063232,1.0,0.0,0.0,2.332902431488037,2.3329129219055176,3.631504341683467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.927734375,0.0,414.5192260742188,1895.4371337890625,0.0,1180.1995849609375,0.5845990777015686,1.0,0.0,3.0,1.0,0.0
12046680,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9990000128746032,0.5632297396659851,0.4549198448657989,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8234078288078308,0.2807787358760834,0.2671772241592407,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8060864210128784,0.262145847082138,0.1847122311592102,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7445465922355652,0.2062669247388839,0.1972782909870147,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7392804622650146,0.2013275921344757,0.914848566055298,285.7683410644531,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.7688293457031,1.0,0.4615797698497772,1.0,1.0,0.0,1.0,-2.423642635345459,2.423637866973877,4.726563474832801e-06,1.873834013938904,0.8349940776824951,0.8349940776824951,0.0,100.31377410888672,111.0,19031.70703125,-0.0,1227.040771484375,1.0,283.1499938964844,285.09942626953125,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410434246063232,1.0,0.0,0.0,2.332902431488037,2.3329129219055176,3.631504341683467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.927734375,0.0,414.5192260742188,1895.4371337890625,0.0,1180.1995849609375,0.5845990777015686,1.0,0.0,3.0,1.0,0.0
12046740,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9990000128746032,0.5597472190856934,0.4628262817859649,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8214019536972046,0.2833723127841949,0.2697036564350128,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8021203279495239,0.2628015279769897,0.1852315962314605,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.741820216178894,0.2073400318622589,0.1983786970376968,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7355011105537415,0.2013735771179199,0.9155033826828004,285.7763061523437,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315673828125,285.7767333984375,1.0,0.465508222579956,1.0,1.0,0.0,1.0,-2.438908815383911,2.438904047012329,4.786363206221722e-06,1.885712623596192,0.8386951088905334,0.8386951088905334,0.0,102.95909118652344,99.0,19170.283203125,-0.0,1256.13037109375,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445477604866028,1.0,0.0,0.0,2.345744371414185,2.345754861831665,3.6715945839205233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.458984375,0.0,420.3703918457031,1895.4371337890625,0.0,1203.65771484375,0.5874054431915283,1.0,0.0,3.0,1.0,0.0
12046800,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9990000128746032,0.5597472190856934,0.4628262817859649,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8214019536972046,0.2833723127841949,0.2697036564350128,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8021203279495239,0.2628015279769897,0.1852315962314605,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.741820216178894,0.2073400318622589,0.1983786970376968,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7355011105537415,0.2013735771179199,0.9155033826828004,285.7763061523437,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315673828125,285.7767333984375,1.0,0.465508222579956,1.0,1.0,0.0,1.0,-2.438908815383911,2.438904047012329,4.786363206221722e-06,1.885712623596192,0.8386951088905334,0.8386951088905334,0.0,102.95909118652344,99.0,19170.283203125,-0.0,1256.13037109375,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445477604866028,1.0,0.0,0.0,2.345744371414185,2.345754861831665,3.6715945839205233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.458984375,0.0,420.3703918457031,1895.4371337890625,0.0,1203.65771484375,0.5874054431915283,1.0,0.0,3.0,1.0,0.0
12046860,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.9990000128746032,0.5570658445358276,0.4584728181362152,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8260734677314758,0.2859274744987488,0.2720767855644226,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053139448165894,0.2634117901325226,0.1856324076652526,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7451271414756775,0.2083605974912643,0.1993104219436645,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7375890016555786,0.2013406157493591,0.9152263402938844,285.7743530273437,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338562011719,285.7738342285156,1.0,0.4640038907527923,1.0,1.0,0.0,1.0,-2.43781852722168,2.4378137588500977,4.782638825417962e-06,1.885159969329834,0.8422824740409851,0.8422824740409851,0.0,101.7472152709961,87.0,19210.3984375,-0.0,1249.781982421875,1.0,283.1499938964844,285.0975646972656,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477403044700623,1.0,0.0,0.0,2.3589131832122803,2.3589236736297607,3.7129345287212345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9443359375,0.0,426.4898681640625,1895.4371337890625,0.0,1225.283203125,0.5903013944625854,1.0,0.0,3.0,1.0,0.0
12046920,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.9990000128746032,0.5570658445358276,0.4584728181362152,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8260734677314758,0.2859274744987488,0.2720767855644226,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053139448165894,0.2634117901325226,0.1856324076652526,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7451271414756775,0.2083605974912643,0.1993104219436645,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7375890016555786,0.2013406157493591,0.9152263402938844,285.7743530273437,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338562011719,285.7738342285156,1.0,0.4640038907527923,1.0,1.0,0.0,1.0,-2.43781852722168,2.4378137588500977,4.782638825417962e-06,1.885159969329834,0.8422824740409851,0.8422824740409851,0.0,101.7472152709961,87.0,19210.3984375,-0.0,1249.781982421875,1.0,283.1499938964844,285.0975646972656,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477403044700623,1.0,0.0,0.0,2.3589131832122803,2.3589236736297607,3.7129345287212345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9443359375,0.0,426.4898681640625,1895.4371337890625,0.0,1225.283203125,0.5903013944625854,1.0,0.0,3.0,1.0,0.0
12046980,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.9990000128746032,0.5576639175415039,0.4442172348499298,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.8363584876060486,0.2884466648101806,0.2743077874183655,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8141794204711914,0.2639765739440918,0.1859225034713745,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.753633439540863,0.2093386948108673,0.2000924795866012,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7446802854537964,0.2012992203235626,0.9143071174621582,285.7605285644531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2356872558594,285.7595520019531,1.0,0.4587952792644501,1.0,1.0,0.0,1.0,-2.423565149307251,2.423560380935669,4.727166924567428e-06,1.8742551803588867,0.8455259203910828,0.8455259203910828,0.0,97.4790267944336,90.0,19160.28125,-0.0,1215.228515625,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496974229812622,1.0,0.0,0.0,2.371755361557007,2.371765851974488,3.753471844447631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.10888671875,0.0,432.594970703125,1895.4371337890625,0.0,1238.658935546875,0.5931512117385864,1.0,0.0,3.0,1.0,0.0
12047040,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.9990000128746032,0.5576639175415039,0.4442172348499298,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.8363584876060486,0.2884466648101806,0.2743077874183655,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8141794204711914,0.2639765739440918,0.1859225034713745,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.753633439540863,0.2093386948108673,0.2000924795866012,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7446802854537964,0.2012992203235626,0.9143071174621582,285.7605285644531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2356872558594,285.7595520019531,1.0,0.4587952792644501,1.0,1.0,0.0,1.0,-2.423565149307251,2.423560380935669,4.727166924567428e-06,1.8742551803588867,0.8455259203910828,0.8455259203910828,0.0,97.4790267944336,90.0,19160.28125,-0.0,1215.228515625,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496974229812622,1.0,0.0,0.0,2.371755361557007,2.371765851974488,3.753471844447631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.10888671875,0.0,432.594970703125,1895.4371337890625,0.0,1238.658935546875,0.5931512117385864,1.0,0.0,3.0,1.0,0.0
12047100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.9990000128746032,0.5590434074401855,0.4390622973442077,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8405190706253052,0.2897127568721771,0.2754418551921844,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.8174265027046204,0.264259397983551,0.186077743768692,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7569975852966309,0.2098308205604553,0.2004995197057724,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7473694086074829,0.2013104557991027,0.9140390157699584,285.7530212402344,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.23651123046875,285.7524719238281,1.0,0.4573602080345154,1.0,1.0,0.0,1.0,-2.419076681137085,2.419071912765503,4.709444965556031e-06,1.870649337768555,0.8470857739448547,0.8470857739448547,0.0,95.9799575805664,90.0,19143.3984375,-0.0,1203.7935791015625,1.0,283.1499938964844,285.0752868652344,290.6054077148437,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17669.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500551104545593,1.0,0.0,0.0,2.3778367042541504,2.37784743309021,3.772744605612388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.59912109375,0.0,435.5476989746094,1895.4371337890625,0.0,1241.113037109375,0.5945132970809937,1.0,0.0,3.0,1.0,0.0
12047160,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.9990000128746032,0.5604790449142456,0.4356981217861175,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8436916470527649,0.2909891903400421,0.276605486869812,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.819649338722229,0.2645473778247833,0.1862512826919555,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7594429850578308,0.210327997803688,0.2009323984384536,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.749187171459198,0.2013410478830337,0.9139745235443116,285.7484436035156,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2378845214844,285.7480163574219,1.0,0.4564673602581024,1.0,1.0,0.0,1.0,-2.417080879211426,2.417076110839844,4.701639682025416e-06,1.869080066680908,0.848501443862915,0.848501443862915,0.0,95.0427474975586,93.0,19143.392578125,-0.0,1197.6063232421875,1.0,283.1499938964844,285.0701599121094,290.6003723144531,291.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17673.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501212120056152,1.0,0.0,0.0,2.383940935134888,2.383951663970948,3.79213986434479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.19873046875,0.0,438.4857177734375,1895.4371337890625,0.0,1241.56689453125,0.5958701968193054,1.0,0.0,3.0,1.0,0.0
12047220,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9990000128746032,0.5628012418746948,0.4323211014270782,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8479203581809998,0.2933606207370758,0.2787970900535583,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.82212895154953,0.2650903463363647,0.1866005212068557,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7624342441558838,0.2112511098384857,0.2017664313316345,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7510961890220642,0.2014165818691253,0.9141222238540648,285.74285888671875,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2413024902344,285.7426452636719,1.0,0.4559403359889984,1.0,1.0,0.0,1.0,-2.4172518253326416,2.41724705696106,4.702245405496797e-06,1.8691812753677368,0.8512457609176636,0.8512457609176636,0.0,94.17810821533205,93.0,19163.6640625,-0.0,1194.2457275390625,1.0,283.1499938964844,285.0633239746094,290.5932922363281,291.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500813961029053,1.0,0.0,0.0,2.394587278366089,2.3945980072021484,3.826085617220089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.12255859375,0.0,443.68695068359375,1895.4371337890625,0.0,1241.2935791015625,0.5982506275177002,1.0,0.0,3.0,1.0,0.0
12047280,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9990000128746032,0.5629702210426331,0.4321815967559814,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8481966853141785,0.2935681641101837,0.2789905071258545,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8222558498382568,0.2651383876800537,0.1866326183080673,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7626088857650757,0.2113317847251892,0.2018409520387649,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7511804103851318,0.2014235705137252,0.91414612531662,285.7425231933594,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2416076660156,285.7423400878906,1.0,0.4559548795223236,1.0,1.0,0.0,1.0,-2.4174728393554688,2.417468309402466,4.703101694758516e-06,1.8693506717681885,0.851330041885376,0.851330041885376,0.0,94.1493682861328,96.0,19166.580078125,-0.0,1194.384765625,1.0,283.1499938964844,285.0628356933594,290.5928039550781,291.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17689.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500852108001709,1.0,0.0,0.0,2.395509719848633,2.3955204486846924,3.829034085356398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1171875,0.0,444.1361999511719,1895.4371337890625,0.0,1241.31982421875,0.5984558463096619,1.0,0.0,3.0,1.0,0.0
12047340,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5645059943199158,0.4321862757205963,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8505830764770508,0.2961774468421936,0.2814410924911499,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8228315711021423,0.2657487690448761,0.1870539933443069,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.763798177242279,0.2123440653085708,0.2027943283319473,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7512805461883545,0.2015104740858078,0.9145352244377136,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7401733398437,1.0,0.4568131268024444,1.0,1.0,0.0,1.0,-2.4225382804870605,2.4225335121154785,4.72278225061018e-06,1.8732562065124512,0.8540173172950745,0.8540173172950745,0.0,94.31238555908205,99.0,19215.05078125,-0.0,1200.9622802734375,1.0,283.1499938964844,285.0586853027344,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504104733467102,1.0,0.0,0.0,2.4064645767211914,2.40647554397583,3.864135464937135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.85400390625,0.0,449.5372009277344,1895.4371337890625,0.0,1243.55419921875,0.600906491279602,1.0,0.0,3.0,1.0,0.0
12047400,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5645059943199158,0.4321862757205963,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8505830764770508,0.2961774468421936,0.2814410924911499,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8228315711021423,0.2657487690448761,0.1870539933443069,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.763798177242279,0.2123440653085708,0.2027943283319473,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7512805461883545,0.2015104740858078,0.9145352244377136,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7401733398437,1.0,0.4568131268024444,1.0,1.0,0.0,1.0,-2.4225382804870605,2.4225335121154785,4.72278225061018e-06,1.8732562065124512,0.8540173172950745,0.8540173172950745,0.0,94.31238555908205,99.0,19215.05078125,-0.0,1200.9622802734375,1.0,283.1499938964844,285.0586853027344,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504104733467102,1.0,0.0,0.0,2.4064645767211914,2.40647554397583,3.864135464937135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.85400390625,0.0,449.5372009277344,1895.4371337890625,0.0,1243.55419921875,0.600906491279602,1.0,0.0,3.0,1.0,0.0
