time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047460,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9990000128746032,0.5648481845855713,0.4348224699497223,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8513428568840027,0.2988106906414032,0.2839419841766357,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8218916654586792,0.2663751542568207,0.1875067055225372,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634841799736023,0.2133599519729614,0.2037786245346069,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7499485015869141,0.2015943229198455,0.9150384068489076,285.7405700683594,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.7406921386719,1.0,0.4586844444274902,1.0,1.0,0.0,1.0,-2.431038379669189,2.4310336112976074,4.755942882184172e-06,1.879831314086914,0.8565823435783386,0.8565823435783386,0.0,95.2630615234375,102.0,19282.09765625,-0.0,1214.8577880859375,1.0,283.1499938964844,285.0569152832031,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513786911964417,1.0,0.0,0.0,2.41683292388916,2.41684365272522,3.897504257110995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.53515625,0.0,454.6911010742188,1895.4371337890625,0.0,1250.220458984375,0.603226900100708,1.0,0.0,3.0,1.0,0.0
12047520,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9990000128746032,0.5648481845855713,0.4348224699497223,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8513428568840027,0.2988106906414032,0.2839419841766357,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8218916654586792,0.2663751542568207,0.1875067055225372,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634841799736023,0.2133599519729614,0.2037786245346069,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7499485015869141,0.2015943229198455,0.9150384068489076,285.7405700683594,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.7406921386719,1.0,0.4586844444274902,1.0,1.0,0.0,1.0,-2.431038379669189,2.4310336112976074,4.755942882184172e-06,1.879831314086914,0.8565823435783386,0.8565823435783386,0.0,95.2630615234375,102.0,19282.09765625,-0.0,1214.8577880859375,1.0,283.1499938964844,285.0569152832031,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513786911964417,1.0,0.0,0.0,2.41683292388916,2.41684365272522,3.897504257110995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.53515625,0.0,454.6911010742188,1895.4371337890625,0.0,1250.220458984375,0.603226900100708,1.0,0.0,3.0,1.0,0.0
12047580,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.5640174746513367,0.4393090307712555,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8509675860404968,0.301462858915329,0.2864804267883301,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8199061751365662,0.2670139372348785,0.1879825592041015,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7621329426765442,0.2143762409687042,0.2047829031944275,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7476466298103333,0.2016752511262893,0.9156195521354676,285.7429504394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431640625,1.0,0.4612695574760437,1.0,1.0,0.0,1.0,-2.441952705383301,2.4419479370117188,4.798712325282395e-06,1.888281345367432,0.8590419292449951,0.8590419292449951,0.0,96.77819061279295,105.0,19362.345703125,-0.0,1234.0540771484375,1.0,283.1499938964844,285.05694580078125,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528847813606262,1.0,0.0,0.0,2.426664590835572,2.42667555809021,3.929279444037093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.556640625,0.0,459.6144104003906,1895.4371337890625,0.0,1260.632568359375,0.6054282188415527,1.0,0.0,3.0,1.0,0.0
12047640,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.5640174746513367,0.4393090307712555,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8509675860404968,0.301462858915329,0.2864804267883301,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8199061751365662,0.2670139372348785,0.1879825592041015,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7621329426765442,0.2143762409687042,0.2047829031944275,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7476466298103333,0.2016752511262893,0.9156195521354676,285.7429504394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431640625,1.0,0.4612695574760437,1.0,1.0,0.0,1.0,-2.441952705383301,2.4419479370117188,4.798712325282395e-06,1.888281345367432,0.8590419292449951,0.8590419292449951,0.0,96.77819061279295,105.0,19362.345703125,-0.0,1234.0540771484375,1.0,283.1499938964844,285.05694580078125,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528847813606262,1.0,0.0,0.0,2.426664590835572,2.42667555809021,3.929279444037093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.556640625,0.0,459.6144104003906,1895.4371337890625,0.0,1260.632568359375,0.6054282188415527,1.0,0.0,3.0,1.0,0.0
12047700,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9990000128746032,0.5631808042526245,0.4420886635780334,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8504608869552612,0.3027950823307037,0.2877613604068756,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8186178803443909,0.2673370838165283,0.188227504491806,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7611689567565918,0.2148837447166443,0.2052903324365615,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7462301254272461,0.2017126828432083,0.9159271717071532,285.7447509765625,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2432556152344,285.7449951171875,1.0,0.462769091129303,1.0,1.0,0.0,1.0,-2.448103904724121,2.448099136352539,4.822906248591608e-06,1.8930449485778809,0.8602963089942932,0.8602963089942932,0.0,97.70394134521484,105.0,19406.248046875,-0.0,1245.2413330078125,1.0,283.1499938964844,285.0575256347656,290.57293701171875,291.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,17745.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537771821022034,1.0,0.0,0.0,2.431325674057007,2.431336641311645,3.944387856336107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6064453125,0.0,461.97601318359375,1895.4371337890625,0.0,1266.826904296875,0.6064750552177429,1.0,0.0,3.0,1.0,0.0
12047760,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.9990000128746032,0.5620843172073364,0.4451512992382049,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8497925996780396,0.3041307032108307,0.289048820734024,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8171769380569458,0.2676622569561004,0.1884762644767761,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7600605487823486,0.2153903990983963,0.2058002054691314,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7446813583374023,0.2017458081245422,0.916234016418457,285.7468566894531,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2426452636719,285.74713134765625,1.0,0.46437668800354,1.0,1.0,0.0,1.0,-2.454609632492065,2.4546048641204834,4.848564003623324e-06,1.898083567619324,0.8614172339439392,0.8614172339439392,0.0,98.72106170654295,108.0,19452.560546875,-0.0,1257.288330078125,1.0,283.1499938964844,285.0583801269531,290.569091796875,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17747.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547274589538574,1.0,0.0,0.0,2.4360153675079346,2.436026334762573,3.959618766202766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.71435546875,0.0,464.3265075683594,1895.4371337890625,0.0,1273.4427490234375,0.6075213551521301,1.0,0.0,3.0,1.0,0.0
12047820,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.559215247631073,0.4519290626049042,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8481040000915527,0.3068094551563263,0.2916389107704162,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139477372169495,0.2683166265487671,0.1889825612306594,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7575352787971497,0.2163997888565063,0.2068242281675338,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.741299033164978,0.20179183781147,0.9168065190315248,285.7519226074219,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425537109375,285.75225830078125,1.0,0.467835783958435,1.0,1.0,0.0,1.0,-2.4683899879455566,2.4683852195739746,4.903143235424068e-06,1.9087567329406736,0.8637290000915527,0.8637290000915527,0.0,100.97370147705078,111.0,19549.892578125,-0.0,1283.411865234375,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656721830368042,1.0,0.0,0.0,2.444953203201294,2.444964408874512,3.98872856521848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.015625,0.0,468.8570556640625,1895.4371337890625,0.0,1287.3944091796875,0.6095219254493713,1.0,0.0,3.0,1.0,0.0
12047880,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.559215247631073,0.4519290626049042,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8481040000915527,0.3068094551563263,0.2916389107704162,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139477372169495,0.2683166265487671,0.1889825612306594,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7575352787971497,0.2163997888565063,0.2068242281675338,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.741299033164978,0.20179183781147,0.9168065190315248,285.7519226074219,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425537109375,285.75225830078125,1.0,0.467835783958435,1.0,1.0,0.0,1.0,-2.4683899879455566,2.4683852195739746,4.903143235424068e-06,1.9087567329406736,0.8637290000915527,0.8637290000915527,0.0,100.97370147705078,111.0,19549.892578125,-0.0,1283.411865234375,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656721830368042,1.0,0.0,0.0,2.444953203201294,2.444964408874512,3.98872856521848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.015625,0.0,468.8570556640625,1895.4371337890625,0.0,1287.3944091796875,0.6095219254493713,1.0,0.0,3.0,1.0,0.0
12047940,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5555371046066284,0.4593780636787414,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460837006568909,0.3094947636127472,0.2942442595958709,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8103564381599426,0.2689740061759949,0.1894975304603576,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7547275424003601,0.2174016684293747,0.2078500390052795,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.737645149230957,0.2017986476421356,0.9172586798667908,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.471534252166748,1.0,1.0,0.0,1.0,-2.4828643798828125,2.482859373092652,4.9608092922426295e-06,1.9199674129486084,0.866004467010498,0.866004467010498,0.0,103.4618682861328,99.0,19652.689453125,-0.0,1311.6553955078125,1.0,283.1499938964844,285.0640563964844,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587623357772827,1.0,0.0,0.0,2.453554391860962,2.45356559753418,4.0168421833186585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.556640625,0.0,473.23828125,1895.4371337890625,0.0,1301.760986328125,0.611445963382721,1.0,0.0,3.0,1.0,0.0
12048000,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5555371046066284,0.4593780636787414,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460837006568909,0.3094947636127472,0.2942442595958709,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8103564381599426,0.2689740061759949,0.1894975304603576,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7547275424003601,0.2174016684293747,0.2078500390052795,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.737645149230957,0.2017986476421356,0.9172586798667908,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.471534252166748,1.0,1.0,0.0,1.0,-2.4828643798828125,2.482859373092652,4.9608092922426295e-06,1.9199674129486084,0.866004467010498,0.866004467010498,0.0,103.4618682861328,99.0,19652.689453125,-0.0,1311.6553955078125,1.0,283.1499938964844,285.0640563964844,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587623357772827,1.0,0.0,0.0,2.453554391860962,2.45356559753418,4.0168421833186585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.556640625,0.0,473.23828125,1895.4371337890625,0.0,1301.760986328125,0.611445963382721,1.0,0.0,3.0,1.0,0.0
12048060,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5527070164680481,0.4545734524726867,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8512135744094849,0.3121446967124939,0.2967000007629394,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.813689112663269,0.2695943117141723,0.1899004131555557,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7583459615707397,0.218358889222145,0.2087154388427734,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.739953339099884,0.2017392367124557,0.9168236255645752,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698532223701477,1.0,1.0,0.0,1.0,-2.4810636043548584,2.4810585975646973,4.954099040332949e-06,1.918823003768921,0.8681145906448364,0.8681145906448364,0.0,102.11157989501952,87.0,19664.435546875,-0.0,1303.714599609375,1.0,283.1499938964844,285.0600280761719,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605967283248901,1.0,0.0,0.0,2.461780071258545,2.4617912769317627,4.0438206383441866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3369140625,0.0,477.4676208496094,1895.4371337890625,0.0,1314.756103515625,0.6132888793945312,1.0,0.0,3.0,1.0,0.0
12048120,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5527070164680481,0.4545734524726867,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8512135744094849,0.3121446967124939,0.2967000007629394,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.813689112663269,0.2695943117141723,0.1899004131555557,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7583459615707397,0.218358889222145,0.2087154388427734,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.739953339099884,0.2017392367124557,0.9168236255645752,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698532223701477,1.0,1.0,0.0,1.0,-2.4810636043548584,2.4810585975646973,4.954099040332949e-06,1.918823003768921,0.8681145906448364,0.8681145906448364,0.0,102.11157989501952,87.0,19664.435546875,-0.0,1303.714599609375,1.0,283.1499938964844,285.0600280761719,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605967283248901,1.0,0.0,0.0,2.461780071258545,2.4617912769317627,4.0438206383441866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3369140625,0.0,477.4676208496094,1895.4371337890625,0.0,1314.756103515625,0.6132888793945312,1.0,0.0,3.0,1.0,0.0
12048180,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.553117036819458,0.439855545759201,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8626249432563782,0.3147650063037872,0.2990197837352752,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225990533828735,0.2701807916164398,0.1902008056640625,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.7675386667251587,0.2192838788032531,0.2094411104917526,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474143505096436,0.2017007768154144,0.9158633351325988,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430114746094,1.0,0.4645241796970367,1.0,1.0,0.0,1.0,-2.4662561416625977,2.466251373291016,4.8953343139146455e-06,1.9074498414993288,0.8699246048927307,0.8699246048927307,0.0,97.72705078125,90.0,19595.0703125,-0.0,1267.15576171875,1.0,283.1499938964844,285.04803466796875,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661300003528595,1.0,0.0,0.0,2.469348192214966,2.469359397888184,4.068722034844541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.21630859375,0.0,481.4178771972656,1895.4371337890625,0.0,1319.758056640625,0.6149946451187134,1.0,0.0,3.0,1.0,0.0
12048240,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.553117036819458,0.439855545759201,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8626249432563782,0.3147650063037872,0.2990197837352752,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225990533828735,0.2701807916164398,0.1902008056640625,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.7675386667251587,0.2192838788032531,0.2094411104917526,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474143505096436,0.2017007768154144,0.9158633351325988,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430114746094,1.0,0.4645241796970367,1.0,1.0,0.0,1.0,-2.4662561416625977,2.466251373291016,4.8953343139146455e-06,1.9074498414993288,0.8699246048927307,0.8699246048927307,0.0,97.72705078125,90.0,19595.0703125,-0.0,1267.15576171875,1.0,283.1499938964844,285.04803466796875,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661300003528595,1.0,0.0,0.0,2.469348192214966,2.469359397888184,4.068722034844541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.21630859375,0.0,481.4178771972656,1895.4371337890625,0.0,1319.758056640625,0.6149946451187134,1.0,0.0,3.0,1.0,0.0
12048300,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.9990000128746032,0.5543424487113953,0.4344975054264068,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8672872185707092,0.3160856962203979,0.3002016544342041,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8259637951850891,0.2704801261425018,0.1903649270534515,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.771175742149353,0.2197543531656265,0.2098243832588195,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7502844929695129,0.2017269879579544,0.9156336784362792,285.73779296875,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2469177246094,285.7374267578125,1.0,0.4630464017391205,1.0,1.0,0.0,1.0,-2.46160888671875,2.461603879928589,4.876613274973352e-06,1.903696656227112,0.8708087801933289,0.8708087801933289,0.0,96.17986297607422,90.0,19573.033203125,-0.0,1255.055419921875,1.0,283.1499938964844,285.0425109863281,290.52490234375,291.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,17808.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610753536224365,1.0,0.0,0.0,2.472783327102661,2.472794532775879,4.080050075572217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.17626953125,0.0,483.24365234375,1895.4371337890625,0.0,1318.1588134765625,0.6157758235931396,1.0,0.0,3.0,1.0,0.0
12048360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.9990000128746032,0.5556144118309021,0.4309479892253876,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8708528280258179,0.3174203634262085,0.3014163076877594,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8283212184906006,0.2707886099815368,0.1905502825975418,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7738263607025146,0.2202335596084594,0.2102370113134384,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7522693872451782,0.201781079173088,0.915649116039276,285.7349548339844,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.24676513671875,285.7347412109375,1.0,0.4621214568614959,1.0,1.0,0.0,1.0,-2.4595372676849365,2.4595324993133545,4.868325959250797e-06,1.902047634124756,0.8715978860855103,0.8715978860855103,0.0,95.19976806640624,93.0,19570.876953125,-0.0,1248.457275390625,1.0,283.1499938964844,285.0394592285156,290.5198974609375,291.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17812.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606014966964722,1.0,0.0,0.0,2.476246833801269,2.476258039474488,4.091487255664106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.66455078125,0.0,485.0427551269531,1895.4371337890625,0.0,1314.7901611328125,0.6165521144866943,1.0,0.0,3.0,1.0,0.0
12048420,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577823519706726,0.4270983338356018,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8759281039237976,0.3201256096363067,0.3039126992225647,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8311908841133118,0.2714290618896484,0.1909617781639099,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7772804498672485,0.221211090683937,0.2111144065856933,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7545670866966248,0.2019281536340713,0.9160693883895874,285.7333374023437,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333679199219,1.0,0.4615694880485534,1.0,1.0,0.0,1.0,-2.4599602222442627,2.4599554538726807,4.869862095802091e-06,1.902302861213684,0.8733413219451904,0.8733413219451904,0.0,94.23145294189452,96.0,19598.48828125,-0.0,1244.908203125,1.0,283.1499938964844,285.0367431640625,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595797538757324,1.0,0.0,0.0,2.4827957153320312,2.482806921005249,4.1131573880193173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.53076171875,0.0,488.4691467285156,1895.4371337890625,0.0,1307.54248046875,0.6180238127708435,1.0,0.0,3.0,1.0,0.0
12048480,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577823519706726,0.4270983338356018,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8759281039237976,0.3201256096363067,0.3039126992225647,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8311908841133118,0.2714290618896484,0.1909617781639099,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7772804498672485,0.221211090683937,0.2111144065856933,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7545670866966248,0.2019281536340713,0.9160693883895874,285.7333374023437,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333679199219,1.0,0.4615694880485534,1.0,1.0,0.0,1.0,-2.4599602222442627,2.4599554538726807,4.869862095802091e-06,1.902302861213684,0.8733413219451904,0.8733413219451904,0.0,94.23145294189452,96.0,19598.48828125,-0.0,1244.908203125,1.0,283.1499938964844,285.0367431640625,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595797538757324,1.0,0.0,0.0,2.4827957153320312,2.482806921005249,4.1131573880193173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.53076171875,0.0,488.4691467285156,1895.4371337890625,0.0,1307.54248046875,0.6180238127708435,1.0,0.0,3.0,1.0,0.0
12048540,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.558987021446228,0.4268835484981537,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785883188247681,0.3228736221790313,0.3064876794815063,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319426774978638,0.2720988988876343,0.1914212554693222,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785826921463013,0.2222096621990203,0.2120495736598968,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7548819184303284,0.2020929306745529,0.9167866110801696,285.7362976074219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624386429786682,1.0,1.0,0.0,1.0,-2.465329170227051,2.4653244018554688,4.89103786094347e-06,1.9064093828201287,0.8752605319023132,0.8752605319023132,0.0,94.35047149658205,99.0,19663.4609375,-0.0,1251.860107421875,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590842008590698,1.0,0.0,0.0,2.4892938137054443,2.489305257797241,4.134716107273562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.841796875,0.0,491.844970703125,1895.4371337890625,0.0,1304.035888671875,0.6194738149642944,1.0,0.0,3.0,1.0,0.0
12048600,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.558987021446228,0.4268835484981537,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785883188247681,0.3228736221790313,0.3064876794815063,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319426774978638,0.2720988988876343,0.1914212554693222,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785826921463013,0.2222096621990203,0.2120495736598968,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7548819184303284,0.2020929306745529,0.9167866110801696,285.7362976074219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624386429786682,1.0,1.0,0.0,1.0,-2.465329170227051,2.4653244018554688,4.89103786094347e-06,1.9064093828201287,0.8752605319023132,0.8752605319023132,0.0,94.35047149658205,99.0,19663.4609375,-0.0,1251.860107421875,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590842008590698,1.0,0.0,0.0,2.4892938137054443,2.489305257797241,4.134716107273562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.841796875,0.0,491.844970703125,1895.4371337890625,0.0,1304.035888671875,0.6194738149642944,1.0,0.0,3.0,1.0,0.0
12048660,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.9990000128746032,0.5590439438819885,0.4292955696582794,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8794607520103455,0.325653612613678,0.3091207444667816,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311542868614197,0.2727919220924377,0.1919170469045639,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7783061861991882,0.2232218831777572,0.2130252122879028,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7537294626235962,0.2022551298141479,0.917630970478058,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.464316189289093,1.0,1.0,0.0,1.0,-2.474170207977295,2.474165439605713,4.926102974422975e-06,1.9132194519042969,0.8774670362472534,0.8774670362472534,0.0,95.25101470947266,102.0,19758.01953125,-0.0,1266.334716796875,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593664288520813,1.0,0.0,0.0,2.4960622787475586,2.4960737228393555,4.157231501267234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.62841796875,0.0,495.334716796875,1895.4371337890625,0.0,1306.0322265625,0.6209740042686462,1.0,0.0,3.0,1.0,0.0
12048720,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.9990000128746032,0.5590439438819885,0.4292955696582794,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8794607520103455,0.325653612613678,0.3091207444667816,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311542868614197,0.2727919220924377,0.1919170469045639,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7783061861991882,0.2232218831777572,0.2130252122879028,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7537294626235962,0.2022551298141479,0.917630970478058,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.464316189289093,1.0,1.0,0.0,1.0,-2.474170207977295,2.474165439605713,4.926102974422975e-06,1.9132194519042969,0.8774670362472534,0.8774670362472534,0.0,95.25101470947266,102.0,19758.01953125,-0.0,1266.334716796875,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593664288520813,1.0,0.0,0.0,2.4960622787475586,2.4960737228393555,4.157231501267234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.62841796875,0.0,495.334716796875,1895.4371337890625,0.0,1306.0322265625,0.6209740042686462,1.0,0.0,3.0,1.0,0.0
12048780,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5579565763473511,0.4336253106594085,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.87903892993927,0.3284587562084198,0.3117981255054474,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8292683959007263,0.273503690958023,0.1924408972263336,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7768969535827637,0.2242428809404373,0.2140295356512069,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515305876731873,0.2024074047803878,0.918530523777008,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.4669245779514313,1.0,1.0,0.0,1.0,-2.485503911972046,2.4854989051818848,4.971283033228247e-06,1.9219708442687988,0.8802099823951721,0.8802099823951721,0.0,96.73070526123048,105.0,19877.494140625,-0.0,1286.404541015625,1.0,283.1499938964844,285.0471496582031,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603297591209412,1.0,0.0,0.0,2.503434658050537,2.503446102142334,4.181825374871552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33935546875,0.0,499.113525390625,1895.4371337890625,0.0,1312.8602294921875,0.6225980520248413,1.0,0.0,3.0,1.0,0.0
12048840,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5579565763473511,0.4336253106594085,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.87903892993927,0.3284587562084198,0.3117981255054474,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8292683959007263,0.273503690958023,0.1924408972263336,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7768969535827637,0.2242428809404373,0.2140295356512069,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515305876731873,0.2024074047803878,0.918530523777008,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.4669245779514313,1.0,1.0,0.0,1.0,-2.485503911972046,2.4854989051818848,4.971283033228247e-06,1.9219708442687988,0.8802099823951721,0.8802099823951721,0.0,96.73070526123048,105.0,19877.494140625,-0.0,1286.404541015625,1.0,283.1499938964844,285.0471496582031,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603297591209412,1.0,0.0,0.0,2.503434658050537,2.503446102142334,4.181825374871552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33935546875,0.0,499.113525390625,1895.4371337890625,0.0,1312.8602294921875,0.6225980520248413,1.0,0.0,3.0,1.0,0.0
12048900,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.9990000128746032,0.5569815635681152,0.436369776725769,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.8784478306770325,0.3298695683479309,0.3131510317325592,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.8280066847801208,0.2738656997680664,0.1927118301391601,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7758623361587524,0.2247555255889892,0.2145401239395141,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.7501282095909119,0.2024765610694885,0.9189817905426024,285.75714111328125,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2504272460937,285.7577514648437,1.0,0.4684481620788574,1.0,1.0,0.0,1.0,-2.491907835006714,2.4919028282165527,4.996915322408313e-06,1.9269208908081048,0.8818324208259583,0.8818324208259583,0.0,97.6498031616211,105.0,19946.162109375,-0.0,1298.1707763671875,1.0,283.1499938964844,285.0505065917969,290.53680419921875,291.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17785.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610276699066162,1.0,0.0,0.0,2.507620096206665,2.507631540298462,4.195819656160893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.89990234375,0.0,501.23822021484375,1895.4371337890625,0.0,1317.819580078125,0.6235131025314331,1.0,0.0,3.0,1.0,0.0
12048960,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9990000128746032,0.5557694435119629,0.4393888413906097,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8776841163635254,0.3312843143939972,0.3145108819007873,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.826602041721344,0.2742306888103485,0.1929871737957,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.7746800780296326,0.2252688258886337,0.2150545120239257,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7485916018486023,0.2025397717952728,0.919423758983612,285.7628479003906,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.76348876953125,1.0,0.4700742363929748,1.0,1.0,0.0,1.0,-2.498647689819336,2.498642683029175,5.0239691518072505e-06,1.9321328401565552,0.8836228847503662,0.8836228847503662,0.0,98.65666961669922,108.0,20019.7578125,-0.0,1310.7830810546875,1.0,283.1499938964844,285.0540466308594,290.5427551269531,291.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,17768.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618137359619141,1.0,0.0,0.0,2.5121383666992188,2.5121500492095947,4.210953932215489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.86572265625,0.0,503.5339660644531,1895.4371337890625,0.0,1323.4185791015625,0.6244999170303345,1.0,0.0,3.0,1.0,0.0
12049020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.5527185201644897,0.4460751414299011,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8757707476615906,0.3341237902641296,0.3172477781772613,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234729766845703,0.2749678194522857,0.1935486942529678,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719906568527222,0.226295992732048,0.2160916328430175,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7452226281166077,0.2026434391736984,0.920250117778778,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735645949840545,1.0,1.0,0.0,1.0,-2.5128819942474365,2.5128769874572754,5.081360995973228e-06,1.943145513534546,0.8877497315406799,0.8877497315406799,0.0,100.8852310180664,111.0,20181.294921875,-0.0,1338.0611572265625,1.0,283.1499938964844,285.0616149902344,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635658144950867,1.0,0.0,0.0,2.522303342819214,2.52231502532959,4.2451009107935533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0966796875,0.0,508.7154541015625,1895.4371337890625,0.0,1335.9466552734375,0.6267184615135193,1.0,0.0,3.0,1.0,0.0
12049080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.5527185201644897,0.4460751414299011,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8757707476615906,0.3341237902641296,0.3172477781772613,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234729766845703,0.2749678194522857,0.1935486942529678,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719906568527222,0.226295992732048,0.2160916328430175,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7452226281166077,0.2026434391736984,0.920250117778778,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735645949840545,1.0,1.0,0.0,1.0,-2.5128819942474365,2.5128769874572754,5.081360995973228e-06,1.943145513534546,0.8877497315406799,0.8877497315406799,0.0,100.8852310180664,111.0,20181.294921875,-0.0,1338.0611572265625,1.0,283.1499938964844,285.0616149902344,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635658144950867,1.0,0.0,0.0,2.522303342819214,2.52231502532959,4.2451009107935533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0966796875,0.0,508.7154541015625,1895.4371337890625,0.0,1335.9466552734375,0.6267184615135193,1.0,0.0,3.0,1.0,0.0
12049140,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489431619644165,0.4534739553928375,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734654188156128,0.336974948644638,0.320004791021347,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.820010781288147,0.2757132351398468,0.1941227316856384,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689781188964844,0.2273221313953399,0.2171368449926376,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415539622306824,0.2027084529399871,0.9209516644477844,285.7887268066406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7894592285156,1.0,0.4773085415363312,1.0,1.0,0.0,1.0,-2.527872085571289,2.527866840362549,5.142170721228467e-06,1.95474910736084,0.8927441239356995,0.8927441239356995,0.0,103.36019897460938,99.0,20361.896484375,-0.0,1367.6461181640625,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655364632606506,1.0,0.0,0.0,2.53432297706604,2.534334659576416,4.285655563762704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2822265625,0.0,514.8878784179688,1895.4371337890625,0.0,1350.1171875,0.6293426752090454,1.0,0.0,3.0,1.0,0.0
12049200,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489431619644165,0.4534739553928375,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734654188156128,0.336974948644638,0.320004791021347,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.820010781288147,0.2757132351398468,0.1941227316856384,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689781188964844,0.2273221313953399,0.2171368449926376,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415539622306824,0.2027084529399871,0.9209516644477844,285.7887268066406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7894592285156,1.0,0.4773085415363312,1.0,1.0,0.0,1.0,-2.527872085571289,2.527866840362549,5.142170721228467e-06,1.95474910736084,0.8927441239356995,0.8927441239356995,0.0,103.36019897460938,99.0,20361.896484375,-0.0,1367.6461181640625,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655364632606506,1.0,0.0,0.0,2.53432297706604,2.534334659576416,4.285655563762704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2822265625,0.0,514.8878784179688,1895.4371337890625,0.0,1350.1171875,0.6293426752090454,1.0,0.0,3.0,1.0,0.0
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.9990000128746032,0.5468896627426147,0.4519890248775482,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8758785724639893,0.3386475443840027,0.3215706050395965,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8212375640869141,0.2761391699314117,0.1944132447242736,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.770477831363678,0.2279103696346283,0.2176848351955413,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7423191070556641,0.2027143090963363,0.9209612607955932,285.7937927246094,285.4154968261719,293.77459716796875,287.5770568847656,293.773681640625,297.25146484375,285.7939147949219,1.0,0.4768417477607727,1.0,1.0,0.0,1.0,-2.5290048122406006,2.5289995670318604,5.147179308551131e-06,1.9558284282684328,0.8960674405097961,0.8960674405097961,0.0,103.00852966308594,99.0,20431.94921875,-0.0,1367.564453125,1.0,283.1499938964844,285.07110595703125,290.58740234375,291.9606628417969,293.1499938964844,293.1499938964844,283.1499938964844,17647.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667891144752502,1.0,0.0,0.0,2.542322397232056,2.542334079742432,4.312753105750744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.283203125,0.0,519.0345458984375,1895.4371337890625,0.0,1359.1688232421875,0.631091833114624,1.0,0.0,3.0,1.0,0.0
