time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049320,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9990000128746032,0.546087920665741,0.4483832120895386,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8792291879653931,0.3397938907146454,0.3226151764392853,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8235213160514832,0.2764249444007873,0.1945867985486984,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.772968053817749,0.2283080816268921,0.2180256098508834,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7441462278366089,0.2027143836021423,0.9207850098609924,285.7939758300781,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7938537597656,1.0,0.4756395518779754,1.0,1.0,0.0,1.0,-2.526338577270508,2.5263335704803467,5.136444087838754e-06,1.9538218975067136,0.8984912037849426,0.8984912037849426,0.0,101.95909118652344,87.0,20458.5703125,-0.0,1359.6514892578125,1.0,283.1499938964844,285.0694580078125,290.5956420898437,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17627.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676180362701416,1.0,0.0,0.0,2.5482325553894043,2.5482442378997803,4.332828495989817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.8408203125,0.0,522.1273803710938,1895.4371337890625,0.0,1365.1768798828125,0.6323878169059753,1.0,0.0,3.0,1.0,0.0
12049380,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5464583039283752,0.4332663714885711,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919262886047363,0.3425838351249695,0.3250914514064789,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328308463096619,0.2771047055721283,0.1949504613876342,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.782949686050415,0.2292647957801818,0.2187786698341369,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521616816520691,0.2027575820684433,0.920166015625,285.7884216308594,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535400390625,285.78790283203125,1.0,0.4703380167484283,1.0,1.0,0.0,1.0,-2.511758327484131,2.5117533206939697,5.077532478026114e-06,1.9426416158676147,0.9048742055892944,0.9048742055892944,0.0,97.5249481201172,90.0,20477.80859375,-0.0,1322.251220703125,1.0,283.1499938964844,285.0601501464844,290.6138000488281,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17580.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690478920936584,1.0,0.0,0.0,2.563898086547852,2.563910007476806,4.386265004541201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.83251953125,0.0,530.4263305664062,1895.4371337890625,0.0,1375.5748291015625,0.6388344764709473,1.0,0.0,3.0,1.0,0.0
12049440,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5464583039283752,0.4332663714885711,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919262886047363,0.3425838351249695,0.3250914514064789,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328308463096619,0.2771047055721283,0.1949504613876342,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.782949686050415,0.2292647957801818,0.2187786698341369,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521616816520691,0.2027575820684433,0.920166015625,285.7884216308594,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535400390625,285.78790283203125,1.0,0.4703380167484283,1.0,1.0,0.0,1.0,-2.511758327484131,2.5117533206939697,5.077532478026114e-06,1.9426416158676147,0.9048742055892944,0.9048742055892944,0.0,97.5249481201172,90.0,20477.80859375,-0.0,1322.251220703125,1.0,283.1499938964844,285.0601501464844,290.6138000488281,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17580.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690478920936584,1.0,0.0,0.0,2.563898086547852,2.563910007476806,4.386265004541201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.83251953125,0.0,530.4263305664062,1895.4371337890625,0.0,1375.5748291015625,0.6388344764709473,1.0,0.0,3.0,1.0,0.0
12049500,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.9990000128746032,0.5475753545761108,0.4278146624565124,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.8970020413398743,0.3439761102199554,0.3263484239578247,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8363890051841736,0.27743861079216,0.1951444745063781,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7868366241455078,0.2297426760196685,0.2191745638847351,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.7552369832992554,0.2028202563524246,0.9201174974441528,285.7766418457031,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.7759704589844,1.0,0.4689072966575622,1.0,1.0,0.0,1.0,-2.507356643676758,2.5073516368865967,5.059465820522746e-06,1.939087152481079,0.9081860780715942,0.9081860780715942,0.0,95.98033142089844,90.0,20536.603515625,-0.0,1310.16748046875,1.0,283.1499938964844,285.0440673828125,290.62359619140625,292.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17862.09765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695266962051392,1.0,0.0,0.0,2.594228506088257,2.594240665435791,4.490656237976509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.58837890625,0.0,548.7496337890625,1895.4371337890625,0.0,1379.0662841796875,0.6435022354125977,1.0,0.0,3.0,1.0,0.0
12049560,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.9990000128746032,0.5486518740653992,0.4242363572120666,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.9007981419563292,0.3453651666641235,0.3276200890541076,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8388679027557373,0.2777647972106933,0.1953468918800354,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.7896144986152649,0.230216234922409,0.2195869386196136,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.7573474645614624,0.2029000967741012,0.9202688932418824,285.7708740234375,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.7704162597656,1.0,0.4680275619029999,1.0,1.0,0.0,1.0,-2.505502700805664,2.505497694015503,5.051917469245382e-06,1.9376163482666016,0.9117432236671448,0.9117432236671448,0.0,95.01332092285156,93.0,20593.951171875,-0.0,1303.7376708984375,1.0,283.1499938964844,285.03485107421875,290.6340637207031,292.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669926643371582,1.0,0.0,0.0,2.6134071350097656,2.613419532775879,4.557299178031826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.740234375,0.0,560.2439575195312,1895.4371337890625,0.0,1381.986572265625,0.6509439945220947,1.0,0.0,3.0,1.0,0.0
12049620,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5502578616142273,0.4204457700252533,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9060712456703186,0.3481239378452301,0.3301849067211151,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8418048620223999,0.2783873081207275,0.1957597881555557,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930904030799866,0.2311390489339828,0.2204282134771347,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597252130508423,0.2030585408210754,0.920811116695404,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514038085937,1.0,0.4675478935241699,1.0,1.0,0.0,1.0,-2.506183624267578,2.506178617477417,5.054576831753366e-06,1.9380989074707031,0.919226050376892,0.919226050376892,0.0,94.08501434326172,96.0,20780.318359375,-0.0,1300.6192626953125,1.0,283.1499938964844,285.0049743652344,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712506413459778,1.0,0.0,0.0,2.6799890995025635,2.680001735687256,4.792469781023101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.505859375,0.0,602.4884033203125,1895.4371337890625,0.0,1391.6781005859375,0.6671417355537415,1.0,0.0,3.0,1.0,0.0
12049680,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5502578616142273,0.4204457700252533,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9060712456703186,0.3481239378452301,0.3301849067211151,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8418048620223999,0.2783873081207275,0.1957597881555557,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930904030799866,0.2311390489339828,0.2204282134771347,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597252130508423,0.2030585408210754,0.920811116695404,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514038085937,1.0,0.4675478935241699,1.0,1.0,0.0,1.0,-2.506183624267578,2.506178617477417,5.054576831753366e-06,1.9380989074707031,0.919226050376892,0.919226050376892,0.0,94.08501434326172,96.0,20780.318359375,-0.0,1300.6192626953125,1.0,283.1499938964844,285.0049743652344,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712506413459778,1.0,0.0,0.0,2.6799890995025635,2.680001735687256,4.792469781023101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.505859375,0.0,602.4884033203125,1895.4371337890625,0.0,1391.6781005859375,0.6671417355537415,1.0,0.0,3.0,1.0,0.0
12049740,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.550752580165863,0.4204098284244537,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.908647894859314,0.3508524894714355,0.3327589035034179,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8423879146575928,0.2789703011512756,0.1961719095706939,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941558361053467,0.2320262938737869,0.2212730944156646,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599034309387207,0.2031750679016113,0.9213895797729492,285.7322998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684366583824157,1.0,1.0,0.0,1.0,-2.511435031890869,2.511429786682129,5.075743956695078e-06,1.942145109176636,0.9273629188537598,0.9273629188537598,0.0,94.25030517578124,99.0,21012.046875,-0.0,1307.8433837890625,1.0,283.1499938964844,284.97265625,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19377.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736114621162415,1.0,0.0,0.0,2.7581169605255127,2.758130550384521,5.075966100775986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.30517578125,0.0,654.8612670898438,1895.4371337890625,0.0,1409.0498046875,0.6860897541046143,1.0,0.0,3.0,1.0,0.0
12049800,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.550752580165863,0.4204098284244537,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.908647894859314,0.3508524894714355,0.3327589035034179,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8423879146575928,0.2789703011512756,0.1961719095706939,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941558361053467,0.2320262938737869,0.2212730944156646,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599034309387207,0.2031750679016113,0.9213895797729492,285.7322998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684366583824157,1.0,1.0,0.0,1.0,-2.511435031890869,2.511429786682129,5.075743956695078e-06,1.942145109176636,0.9273629188537598,0.9273629188537598,0.0,94.25030517578124,99.0,21012.046875,-0.0,1307.8433837890625,1.0,283.1499938964844,284.97265625,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19377.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736114621162415,1.0,0.0,0.0,2.7581169605255127,2.758130550384521,5.075966100775986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.30517578125,0.0,654.8612670898438,1895.4371337890625,0.0,1409.0498046875,0.6860897541046143,1.0,0.0,3.0,1.0,0.0
12049860,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5499218106269836,0.4231672883033752,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.9090338945388794,0.353549599647522,0.3353299796581268,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411993980407715,0.279518723487854,0.1965788304805755,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7934057712554932,0.232879176735878,0.2221121340990066,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583944201469421,0.2032294869422912,0.921833872795105,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7128295898437,1.0,0.4703065454959869,1.0,1.0,0.0,1.0,-2.5198657512664795,2.51986050605774,5.109877747599967e-06,1.9486700296401973,0.9362061023712158,0.9362061023712158,0.0,95.22158813476562,102.0,21275.28515625,-0.0,1322.5274658203125,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.09765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677009105682373,1.0,0.0,0.0,2.844111204147339,2.844125509262085,5.397423592512496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83642578125,0.0,715.95654296875,1895.4371337890625,0.0,1434.2530517578125,0.7068934440612793,1.0,0.0,3.0,1.0,0.0
12049920,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5499218106269836,0.4231672883033752,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.9090338945388794,0.353549599647522,0.3353299796581268,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411993980407715,0.279518723487854,0.1965788304805755,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7934057712554932,0.232879176735878,0.2221121340990066,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583944201469421,0.2032294869422912,0.921833872795105,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7128295898437,1.0,0.4703065454959869,1.0,1.0,0.0,1.0,-2.5198657512664795,2.51986050605774,5.109877747599967e-06,1.9486700296401973,0.9362061023712158,0.9362061023712158,0.0,95.22158813476562,102.0,21275.28515625,-0.0,1322.5274658203125,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.09765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677009105682373,1.0,0.0,0.0,2.844111204147339,2.844125509262085,5.397423592512496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83642578125,0.0,715.95654296875,1895.4371337890625,0.0,1434.2530517578125,0.7068934440612793,1.0,0.0,3.0,1.0,0.0
12049980,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5477780699729919,0.4279539287090301,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078289866447448,0.3562180399894714,0.3378935158252716,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387631773948669,0.2800396978855133,0.1969804763793945,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7913606762886047,0.233701691031456,0.2229418903589248,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556798458099365,0.2032166123390197,0.9220779538154602,285.69537353515625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728699624538421,1.0,1.0,0.0,1.0,-2.530467987060547,2.5304629802703857,5.152991889190162e-06,1.956887006759644,0.9458040595054626,0.9458040595054626,0.0,96.78546142578124,105.0,21560.240234375,-0.0,1342.59765625,1.0,283.1499938964844,284.9071350097656,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811670064926147,1.0,0.0,0.0,2.9355061054229736,2.935521364212036,5.749887463935011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.259765625,0.0,784.9000244140625,1895.4371337890625,0.0,1465.4149169921875,0.7289599180221558,1.0,0.0,3.0,1.0,0.0
12050040,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5477780699729919,0.4279539287090301,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078289866447448,0.3562180399894714,0.3378935158252716,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387631773948669,0.2800396978855133,0.1969804763793945,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7913606762886047,0.233701691031456,0.2229418903589248,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556798458099365,0.2032166123390197,0.9220779538154602,285.69537353515625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728699624538421,1.0,1.0,0.0,1.0,-2.530467987060547,2.5304629802703857,5.152991889190162e-06,1.956887006759644,0.9458040595054626,0.9458040595054626,0.0,96.78546142578124,105.0,21560.240234375,-0.0,1342.59765625,1.0,283.1499938964844,284.9071350097656,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811670064926147,1.0,0.0,0.0,2.9355061054229736,2.935521364212036,5.749887463935011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.259765625,0.0,784.9000244140625,1895.4371337890625,0.0,1465.4149169921875,0.7289599180221558,1.0,0.0,3.0,1.0,0.0
12050100,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.9990000128746032,0.546262264251709,0.4309206008911133,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.9068022966384888,0.3575422167778015,0.3391729295253753,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8372130990028381,0.2802915871143341,0.1971803158521652,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.7899870276451111,0.2341027557849884,0.2233536392450332,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.7539971470832825,0.2031838148832321,0.9221153259277344,285.6846008300781,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524108886719,285.6840209960937,1.0,0.4743437767028808,1.0,1.0,0.0,1.0,-2.536349058151245,2.536343812942505,5.176989816391142e-06,1.961446642875672,0.9508708119392396,0.9508708119392396,0.0,97.73912048339844,105.0,21719.66015625,-0.0,1354.16943359375,1.0,283.1499938964844,284.88800048828125,290.7640686035156,292.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,21786.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834568977355957,1.0,0.0,0.0,2.9906904697418213,2.990706205368042,5.968102527731389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.13525390625,0.0,828.7758178710938,1895.4371337890625,0.0,1482.7239990234375,0.7395185232162476,1.0,0.0,3.0,1.0,0.0
12050160,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.9990000128746032,0.544492244720459,0.4342000484466553,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.9055602550506592,0.3588607311248779,0.3404470980167389,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.8354899287223816,0.2805390059947967,0.1973772197961807,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.788428008556366,0.2344978749752044,0.2237609624862671,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.7521436214447021,0.2031329572200775,0.9220804572105408,285.6788635253906,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2510681152344,285.6784973144531,1.0,0.4759166836738586,1.0,1.0,0.0,1.0,-2.542503833770752,2.542498826980591,5.20216644872562e-06,1.966219067573548,0.9558412432670592,0.9558412432670592,0.0,98.78824615478516,108.0,21859.63671875,-0.0,1366.55419921875,1.0,283.1499938964844,284.8756408691406,290.7779541015625,292.2347717285156,293.1499938964844,293.1499938964844,283.1499938964844,22169.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857816576957703,1.0,0.0,0.0,3.030406951904297,3.0304229259490967,6.127667688815563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1630859375,0.0,860.998046875,1895.4371337890625,0.0,1500.4022216796875,0.7518371939659119,1.0,0.0,3.0,1.0,0.0
12050220,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402735471725464,0.4414647817611694,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.9026696085929872,0.361481636762619,0.3429903984069824,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316947221755981,0.2810220718383789,0.1977701634168625,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849285006523132,0.2352723181247711,0.2245698273181915,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.748088002204895,0.2029785811901092,0.9218199253082277,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6640014648437,1.0,0.4792872667312622,1.0,1.0,0.0,1.0,-2.555418968200684,2.5554134845733643,5.255194992059842e-06,1.9762324094772337,0.9652503728866576,0.9652503728866576,0.0,101.11235809326172,96.0,22166.876953125,-0.0,1393.255615234375,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,23225.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906212568283081,1.0,0.0,0.0,3.126474618911743,3.12649154663086,6.522335525005474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.283203125,0.0,943.1209106445312,1895.4371337890625,0.0,1537.538330078125,0.7750137448310852,1.0,0.0,3.0,1.0,0.0
12050280,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402735471725464,0.4414647817611694,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.9026696085929872,0.361481636762619,0.3429903984069824,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316947221755981,0.2810220718383789,0.1977701634168625,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849285006523132,0.2352723181247711,0.2245698273181915,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.748088002204895,0.2029785811901092,0.9218199253082277,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6640014648437,1.0,0.4792872667312622,1.0,1.0,0.0,1.0,-2.555418968200684,2.5554134845733643,5.255194992059842e-06,1.9762324094772337,0.9652503728866576,0.9652503728866576,0.0,101.11235809326172,96.0,22166.876953125,-0.0,1393.255615234375,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,23225.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906212568283081,1.0,0.0,0.0,3.126474618911743,3.12649154663086,6.522335525005474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.283203125,0.0,943.1209106445312,1895.4371337890625,0.0,1537.538330078125,0.7750137448310852,1.0,0.0,3.0,1.0,0.0
12050340,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367466807365417,0.4364045262336731,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.908597469329834,0.364044189453125,0.345366507768631,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350492119789124,0.281455397605896,0.1980445235967636,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888074517250061,0.2359924614429474,0.2252127677202224,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505277395248413,0.2027370631694793,0.9205825328826904,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464599609375,285.6424255371094,1.0,0.4773347079753876,1.0,1.0,0.0,1.0,-2.551831245422364,2.551826000213623,5.240990503807552e-06,1.973729372024536,0.9743562936782836,0.9743562936782836,0.0,99.68578338623048,84.0,22364.6640625,-0.0,1382.4052734375,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.779296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695315420627594,1.0,0.0,0.0,3.222369909286499,3.2223880290985107,6.928577818143822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.16357421875,0.0,1030.231689453125,1895.4371337890625,0.0,1573.98095703125,0.798154354095459,1.0,0.0,3.0,1.0,0.0
12050400,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367466807365417,0.4364045262336731,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.908597469329834,0.364044189453125,0.345366507768631,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350492119789124,0.281455397605896,0.1980445235967636,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888074517250061,0.2359924614429474,0.2252127677202224,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505277395248413,0.2027370631694793,0.9205825328826904,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464599609375,285.6424255371094,1.0,0.4773347079753876,1.0,1.0,0.0,1.0,-2.551831245422364,2.551826000213623,5.240990503807552e-06,1.973729372024536,0.9743562936782836,0.9743562936782836,0.0,99.68578338623048,84.0,22364.6640625,-0.0,1382.4052734375,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.779296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695315420627594,1.0,0.0,0.0,3.222369909286499,3.2223880290985107,6.928577818143822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.16357421875,0.0,1030.231689453125,1895.4371337890625,0.0,1573.98095703125,0.798154354095459,1.0,0.0,3.0,1.0,0.0
12050460,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5363697409629822,0.4212468862533569,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231380224227904,0.3665602803230285,0.3475914001464844,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446274399757385,0.281851053237915,0.1982138454914093,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990451455116272,0.2366782426834106,0.2257146090269088,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.758711040019989,0.2025196850299835,0.9188194870948792,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717487394809723,1.0,1.0,0.0,1.0,-2.534990072250366,2.534984827041626,5.172232704353519e-06,1.9607950448989868,0.983021914958954,0.983021914958954,0.0,95.2672119140625,87.0,22459.244140625,-0.0,1341.7479248046875,1.0,283.1499938964844,284.7705383300781,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.169921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987728476524353,1.0,0.0,0.0,3.3171067237854004,3.3171257972717285,7.34196248686203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.32177734375,0.0,1121.5081787109375,1895.4371337890625,0.0,1601.082275390625,0.8210248351097107,1.0,0.0,3.0,1.0,0.0
12050520,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5363697409629822,0.4212468862533569,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231380224227904,0.3665602803230285,0.3475914001464844,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446274399757385,0.281851053237915,0.1982138454914093,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990451455116272,0.2366782426834106,0.2257146090269088,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.758711040019989,0.2025196850299835,0.9188194870948792,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717487394809723,1.0,1.0,0.0,1.0,-2.534990072250366,2.534984827041626,5.172232704353519e-06,1.9607950448989868,0.983021914958954,0.983021914958954,0.0,95.2672119140625,87.0,22459.244140625,-0.0,1341.7479248046875,1.0,283.1499938964844,284.7705383300781,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.169921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987728476524353,1.0,0.0,0.0,3.3171067237854004,3.3171257972717285,7.34196248686203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.32177734375,0.0,1121.5081787109375,1895.4371337890625,0.0,1601.082275390625,0.8210248351097107,1.0,0.0,3.0,1.0,0.0
12050580,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.5379806160926819,0.4119599461555481,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.933567464351654,0.3691044151782989,0.3498820066452026,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.8509833216667175,0.2822712659835815,0.1984321027994156,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058671951293945,0.2373936772346496,0.2262879163026809,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7640516757965088,0.2024399936199188,0.917865753173828,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690726995468139,1.0,1.0,0.0,1.0,-2.526373147964477,2.5263679027557373,5.136699201102601e-06,1.953907012939453,0.9913759827613832,0.9913759827613832,0.0,92.67417907714844,90.0,22598.640625,-0.0,1319.7197265625,1.0,283.1499938964844,284.73541259765625,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.51171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007385492324829,1.0,0.0,0.0,3.41015887260437,3.410178899765014,7.759657023598265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.7685546875,0.0,1216.330810546875,1895.4371337890625,0.0,1616.5863037109375,0.8434975743293762,1.0,0.0,3.0,1.0,0.0
12050640,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.5379806160926819,0.4119599461555481,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.933567464351654,0.3691044151782989,0.3498820066452026,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.8509833216667175,0.2822712659835815,0.1984321027994156,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058671951293945,0.2373936772346496,0.2262879163026809,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7640516757965088,0.2024399936199188,0.917865753173828,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690726995468139,1.0,1.0,0.0,1.0,-2.526373147964477,2.5263679027557373,5.136699201102601e-06,1.953907012939453,0.9913759827613832,0.9913759827613832,0.0,92.67417907714844,90.0,22598.640625,-0.0,1319.7197265625,1.0,283.1499938964844,284.73541259765625,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.51171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007385492324829,1.0,0.0,0.0,3.41015887260437,3.410178899765014,7.759657023598265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.7685546875,0.0,1216.330810546875,1895.4371337890625,0.0,1616.5863037109375,0.8434975743293762,1.0,0.0,3.0,1.0,0.0
12050700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.9990000128746032,0.5386407971382141,0.4094366431236267,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9370126128196716,0.3703945279121399,0.3510666489601135,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.8528648018836975,0.2824946939945221,0.1985674351453781,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.8079285025596619,0.2377645969390869,0.2266103327274322,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.7655662298202515,0.2024349868297577,0.9176909923553468,285.5798034667969,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2473449707031,285.5791015625,1.0,0.4684851467609405,1.0,1.0,0.0,1.0,-2.525101661682129,2.5250964164733887,5.1314314077899326e-06,1.952872633934021,0.9954662919044496,0.9954662919044496,0.0,92.01495361328124,90.0,22698.3125,-0.0,1315.291259765625,1.0,283.1499938964844,284.7177734375,290.8829040527344,292.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,27246.9765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015597820281982,1.0,0.0,0.0,3.463965654373169,3.463986396789551,8.006458074305556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.890625,0.0,1273.724609375,1895.4371337890625,0.0,1623.0841064453125,0.8537238836288452,1.0,0.0,3.0,1.0,0.0
12050760,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9990000128746032,0.5390706062316895,0.4080164730548858,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9394999742507936,0.3716959059238434,0.3522707223892212,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8540338277816772,0.2827267348766327,0.1987152397632599,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8092658519744873,0.238143190741539,0.2269496023654937,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.766435444355011,0.2024397701025009,0.91762512922287,285.5743103027344,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2476501464844,285.5739440917969,1.0,0.4683223366737366,1.0,1.0,0.0,1.0,-2.52534556388855,2.5253405570983887,5.132329988555284e-06,1.9530141353607176,0.9995535612106324,0.9995535612106324,0.0,91.67697143554688,93.0,22791.873046875,-0.0,1314.1431884765625,1.0,283.1499938964844,284.70709228515625,290.89569091796875,292.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,27685.138671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024283409118652,1.0,0.0,0.0,3.5011205673217773,3.5011415481567383,8.179135875252541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.541015625,0.0,1314.079345703125,1895.4371337890625,0.0,1629.9696044921875,0.8654693961143494,1.0,0.0,3.0,1.0,0.0
12050820,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.5391415357589722,0.4077450633049011,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422370195388794,0.3743235766887665,0.3547305762767792,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546801805496216,0.2832115590572357,0.1990453004837036,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.810291588306427,0.2389179170131683,0.2276715785264969,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666195034980774,0.202454924583435,0.9176747798919678,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.247802734375,285.5638122558594,1.0,0.4689717590808868,1.0,1.0,0.0,1.0,-2.529294967651367,2.529289722442627,5.14821522301645e-06,1.9559791088104248,1.0,1.0,0.0,91.74000549316406,96.0,23014.09765625,-0.0,1319.3636474609375,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.580078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047008275985718,1.0,0.0,0.0,3.5856235027313232,3.58564567565918,8.578722940910666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.57275390625,0.0,1411.110107421875,1895.4371337890625,0.0,1648.0469970703125,0.8860481381416321,1.0,0.0,3.0,1.0,0.0
12050880,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.5391415357589722,0.4077450633049011,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422370195388794,0.3743235766887665,0.3547305762767792,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546801805496216,0.2832115590572357,0.1990453004837036,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.810291588306427,0.2389179170131683,0.2276715785264969,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666195034980774,0.202454924583435,0.9176747798919678,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.247802734375,285.5638122558594,1.0,0.4689717590808868,1.0,1.0,0.0,1.0,-2.529294967651367,2.529289722442627,5.14821522301645e-06,1.9559791088104248,1.0,1.0,0.0,91.74000549316406,96.0,23014.09765625,-0.0,1319.3636474609375,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.580078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047008275985718,1.0,0.0,0.0,3.5856235027313232,3.58564567565918,8.578722940910666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.57275390625,0.0,1411.110107421875,1895.4371337890625,0.0,1648.0469970703125,0.8860481381416321,1.0,0.0,3.0,1.0,0.0
12050940,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.5380632281303406,0.4102478325366974,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.942577064037323,0.3769826591014862,0.3572471737861633,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534967303276062,0.2837263345718384,0.1994155496358871,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095601797103882,0.2397153377532959,0.228441834449768,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.7651000618934631,0.2024608105421066,0.9178289175033568,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.4706564247608185,1.0,1.0,0.0,1.0,-2.5368785858154297,2.536873340606689,5.178952505957568e-06,1.9617555141448968,1.0,1.0,0.0,92.5980987548828,99.0,23257.65625,-0.0,1332.613037109375,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077153325080872,1.0,0.0,0.0,3.662766218185425,3.6627893447875977,8.951827226155729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.91845703125,0.0,1504.1640625,1895.4371337890625,0.0,1672.1651611328125,0.9049399495124816,1.0,0.0,3.0,1.0,0.0
12051000,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.5380632281303406,0.4102478325366974,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.942577064037323,0.3769826591014862,0.3572471737861633,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534967303276062,0.2837263345718384,0.1994155496358871,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095601797103882,0.2397153377532959,0.228441834449768,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.7651000618934631,0.2024608105421066,0.9178289175033568,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.4706564247608185,1.0,1.0,0.0,1.0,-2.5368785858154297,2.536873340606689,5.178952505957568e-06,1.9617555141448968,1.0,1.0,0.0,92.5980987548828,99.0,23257.65625,-0.0,1332.613037109375,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077153325080872,1.0,0.0,0.0,3.662766218185425,3.6627893447875977,8.951827226155729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.91845703125,0.0,1504.1640625,1895.4371337890625,0.0,1672.1651611328125,0.9049399495124816,1.0,0.0,3.0,1.0,0.0
12051060,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.535866916179657,0.4147880673408508,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411909580230712,0.3796636164188385,0.3598061800003052,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510165214538574,0.2842656075954437,0.1998185068368911,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075476288795471,0.2405298054218292,0.2292493283748626,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623545527458191,0.2024436146020889,0.917987585067749,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730908870697021,1.0,1.0,0.0,1.0,-2.547051429748535,2.547046184539795,5.220382263360079e-06,1.9695305824279783,1.0,1.0,0.0,94.04784393310548,102.0,23516.74609375,-0.0,1351.7958984375,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113421559333801,1.0,0.0,0.0,3.7351903915405273,3.7352144718170166,9.309337087870516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.81396484375,0.0,1595.1661376953125,1895.4371337890625,0.0,1701.3870849609375,0.9226953983306884,1.0,0.0,3.0,1.0,0.0
12051120,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.535866916179657,0.4147880673408508,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411909580230712,0.3796636164188385,0.3598061800003052,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510165214538574,0.2842656075954437,0.1998185068368911,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075476288795471,0.2405298054218292,0.2292493283748626,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623545527458191,0.2024436146020889,0.917987585067749,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730908870697021,1.0,1.0,0.0,1.0,-2.547051429748535,2.547046184539795,5.220382263360079e-06,1.9695305824279783,1.0,1.0,0.0,94.04784393310548,102.0,23516.74609375,-0.0,1351.7958984375,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113421559333801,1.0,0.0,0.0,3.7351903915405273,3.7352144718170166,9.309337087870516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.81396484375,0.0,1595.1661376953125,1895.4371337890625,0.0,1701.3870849609375,0.9226953983306884,1.0,0.0,3.0,1.0,0.0
