time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051180,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5326603651046753,0.4208096265792846,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385846853256226,0.3823572397232055,0.3623938858509063,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8476632237434387,0.2848225831985473,0.2002459615468979,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045957684516907,0.2413551211357116,0.2300834208726883,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587682008743286,0.2023924738168716,0.918076992034912,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760606288909912,1.0,1.0,0.0,1.0,-2.5590174198150635,2.5590121746063232,5.269350367598236e-06,1.978686809539795,1.0,1.0,0.0,95.94080352783205,105.0,23786.166015625,-0.0,1375.3592529296875,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153711318969727,1.0,0.0,0.0,3.804196357727051,3.804221153259277,9.656486099629549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.8369140625,0.0,1685.2197265625,1895.4371337890625,0.0,1734.106201171875,0.939626395702362,1.0,0.0,3.0,1.0,0.0
12051240,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5326603651046753,0.4208096265792846,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385846853256226,0.3823572397232055,0.3623938858509063,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8476632237434387,0.2848225831985473,0.2002459615468979,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045957684516907,0.2413551211357116,0.2300834208726883,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587682008743286,0.2023924738168716,0.918076992034912,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760606288909912,1.0,1.0,0.0,1.0,-2.5590174198150635,2.5590121746063232,5.269350367598236e-06,1.978686809539795,1.0,1.0,0.0,95.94080352783205,105.0,23786.166015625,-0.0,1375.3592529296875,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153711318969727,1.0,0.0,0.0,3.804196357727051,3.804221153259277,9.656486099629549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.8369140625,0.0,1685.2197265625,1895.4371337890625,0.0,1734.106201171875,0.939626395702362,1.0,0.0,3.0,1.0,0.0
12051300,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5307186245918274,0.4242405295372009,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.9369486570358276,0.3837061822414398,0.3636957108974457,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.8457642197608948,0.2851054966449737,0.2004671096801757,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8028696179389954,0.2417699843645095,0.2305080443620681,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.7567560076713562,0.2023512870073318,0.9180787801742554,285.55792236328125,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2449951171875,285.5581970214844,1.0,0.4776946604251861,1.0,1.0,0.0,1.0,-2.565481424331665,2.565476179122925,5.2959021559217945e-06,1.9836347103118896,1.0,1.0,0.0,97.01797485351562,105.0,23930.384765625,-0.0,1388.41162109375,1.0,283.1499938964844,284.6376647949219,291.015625,292.59814453125,293.1499938964844,293.1499938964844,283.1499938964844,33331.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174963355064392,1.0,0.0,0.0,3.845499277114868,3.845524787902832,9.867309245237266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.41015625,0.0,1740.7083740234375,1895.4371337890625,0.0,1751.4710693359375,0.9469562768936156,1.0,0.0,3.0,1.0,0.0
12051360,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.9990000128746032,0.528566837310791,0.4279046654701233,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.9351332187652588,0.3850563168525696,0.364999383687973,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8437522649765015,0.2853912115097046,0.2006909251213073,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8010158538818359,0.2421859502792358,0.2309352606534958,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.7546305060386658,0.2022983431816101,0.9180367588996888,285.5611267089844,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445068359375,285.5615539550781,1.0,0.4794076383113861,1.0,1.0,0.0,1.0,-2.572181940078736,2.572176694869995,5.323497589415638e-06,1.9887641668319704,1.0,1.0,0.0,98.16986083984376,108.0,24061.55078125,-0.0,1402.16015625,1.0,283.1499938964844,284.6359558105469,291.0266418457031,292.6171875,293.1499938964844,293.1499938964844,283.04998779296875,33763.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196258902549744,1.0,0.0,0.0,3.870347499847412,3.870373249053955,9.995238769988646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.45068359375,0.0,1774.67041015625,1895.4371337890625,0.0,1768.9442138671875,0.9548686146736144,1.0,0.0,3.0,1.0,0.0
12051420,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.5231945514678955,0.4361043870449066,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9306780695915222,0.3874761760234833,0.3674456179141998,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8391636610031128,0.2857174873352051,0.2010369896888733,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7967044115066528,0.2428290843963623,0.2316861003637313,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498507499694824,0.2019868195056915,0.9173625111579896,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4908142089844,1.0,0.4829749166965484,1.0,1.0,0.0,1.0,-2.585482120513916,2.585476875305176,5.378507012210321e-06,1.998956084251404,1.0,1.0,0.0,100.7214126586914,96.0,24534.048828125,-0.0,1430.8143310546875,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297093868255615,1.0,0.0,0.0,3.924860000610352,3.924886465072632,1.027878056447662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50732421875,0.0,1850.71875,1895.4371337890625,0.0,1852.6334228515625,0.9661690592765808,1.0,0.0,3.0,1.0,0.0
12051480,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.5231945514678955,0.4361043870449066,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9306780695915222,0.3874761760234833,0.3674456179141998,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8391636610031128,0.2857174873352051,0.2010369896888733,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7967044115066528,0.2428290843963623,0.2316861003637313,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498507499694824,0.2019868195056915,0.9173625111579896,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4908142089844,1.0,0.4829749166965484,1.0,1.0,0.0,1.0,-2.585482120513916,2.585476875305176,5.378507012210321e-06,1.998956084251404,1.0,1.0,0.0,100.7214126586914,96.0,24534.048828125,-0.0,1430.8143310546875,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297093868255615,1.0,0.0,0.0,3.924860000610352,3.924886465072632,1.027878056447662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50732421875,0.0,1850.71875,1895.4371337890625,0.0,1852.6334228515625,0.9661690592765808,1.0,0.0,3.0,1.0,0.0
12051540,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5169448256492615,0.4330090880393982,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.934890866279602,0.3890081942081451,0.369106113910675,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408131003379822,0.2852554619312286,0.2008582502603531,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7988463044166565,0.242841899394989,0.2318487763404846,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.750644326210022,0.2010508030653,0.9138622283935548,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810088872909546,1.0,1.0,0.0,1.0,-2.579558849334717,2.579553604125977,5.354250788514037e-06,1.9945552349090576,1.0,1.0,0.0,99.728759765625,84.0,25255.083984375,-0.0,1418.63720703125,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.83551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35236.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506385445594788,1.0,0.0,0.0,3.953848123550415,3.9538750648498535,1.0431175496705691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.5859375,0.0,1892.029541015625,1895.4371337890625,0.0,2030.9781494140625,0.9730656743049622,1.0,0.0,3.0,1.0,0.0
12051600,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5169448256492615,0.4330090880393982,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.934890866279602,0.3890081942081451,0.369106113910675,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408131003379822,0.2852554619312286,0.2008582502603531,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7988463044166565,0.242841899394989,0.2318487763404846,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.750644326210022,0.2010508030653,0.9138622283935548,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810088872909546,1.0,1.0,0.0,1.0,-2.579558849334717,2.579553604125977,5.354250788514037e-06,1.9945552349090576,1.0,1.0,0.0,99.728759765625,84.0,25255.083984375,-0.0,1418.63720703125,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.83551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35236.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506385445594788,1.0,0.0,0.0,3.953848123550415,3.9538750648498535,1.0431175496705691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.5859375,0.0,1892.029541015625,1895.4371337890625,0.0,2030.9781494140625,0.9730656743049622,1.0,0.0,3.0,1.0,0.0
12051660,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5123164057731628,0.4211111962795257,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456647634506226,0.3898312747478485,0.3698976635932922,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472705483436584,0.2841632962226867,0.2000996768474578,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058948516845703,0.2423114776611328,0.2313379347324371,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556787729263306,0.1996203958988189,0.907330334186554,285.0308837890625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.475094199180603,1.0,1.0,0.0,1.0,-2.5568525791168213,2.556847333908081,5.260369562165579e-06,1.9769779443740845,1.0,1.0,0.0,95.94100952148438,72.0,25927.185546875,-0.0,1372.554931640625,1.0,282.4559020996094,284.0193786621094,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685786485671997,1.0,0.0,0.0,3.9711270332336426,3.97115421295166,1.0522545608182554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.21875,0.0,1916.9434814453125,1895.4371337890625,0.0,2188.22705078125,0.9771758913993835,1.0,0.0,3.0,1.0,0.0
12051720,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5123164057731628,0.4211111962795257,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456647634506226,0.3898312747478485,0.3698976635932922,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472705483436584,0.2841632962226867,0.2000996768474578,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058948516845703,0.2423114776611328,0.2313379347324371,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556787729263306,0.1996203958988189,0.907330334186554,285.0308837890625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.475094199180603,1.0,1.0,0.0,1.0,-2.5568525791168213,2.556847333908081,5.260369562165579e-06,1.9769779443740845,1.0,1.0,0.0,95.94100952148438,72.0,25927.185546875,-0.0,1372.554931640625,1.0,282.4559020996094,284.0193786621094,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685786485671997,1.0,0.0,0.0,3.9711270332336426,3.97115421295166,1.0522545608182554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.21875,0.0,1916.9434814453125,1895.4371337890625,0.0,2188.22705078125,0.9771758913993835,1.0,0.0,3.0,1.0,0.0
12051780,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102897882461548,0.4020093083381653,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9619848132133484,0.3903429508209228,0.3702593445777893,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586665391921997,0.2828029990196228,0.1990572959184646,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171897530555725,0.2415213584899902,0.2304619550704956,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7651230096817017,0.1980387419462204,0.899478018283844,284.8092956542969,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661883413791656,1.0,1.0,0.0,1.0,-2.522603988647461,2.5225989818573,5.120233709021704e-06,1.950404167175293,0.9969317317008972,0.9969317317008972,0.0,90.12156677246094,90.0,26591.796875,-0.0,1304.0120849609375,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820927500724792,1.0,0.0,0.0,3.978948354721069,3.978975534439087,1.0564035619609058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.21484375,0.0,1929.3363037109373,1895.4371337890625,0.0,2308.949951171875,0.9791027903556824,1.0,0.0,3.0,1.0,0.0
12051840,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102897882461548,0.4020093083381653,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9619848132133484,0.3903429508209228,0.3702593445777893,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586665391921997,0.2828029990196228,0.1990572959184646,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171897530555725,0.2415213584899902,0.2304619550704956,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7651230096817017,0.1980387419462204,0.899478018283844,284.8092956542969,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661883413791656,1.0,1.0,0.0,1.0,-2.522603988647461,2.5225989818573,5.120233709021704e-06,1.950404167175293,0.9969317317008972,0.9969317317008972,0.0,90.12156677246094,90.0,26591.796875,-0.0,1304.0120849609375,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820927500724792,1.0,0.0,0.0,3.978948354721069,3.978975534439087,1.0564035619609058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.21484375,0.0,1929.3363037109373,1895.4371337890625,0.0,2308.949951171875,0.9791027903556824,1.0,0.0,3.0,1.0,0.0
12051900,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.9990000128746032,0.5097128748893738,0.4002134501934051,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.963664412498474,0.3905624449253082,0.3704860210418701,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8592464327812195,0.2820985913276672,0.1985755115747451,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8179065585136414,0.2411025613546371,0.2300700396299362,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.7652721405029297,0.1972770392894745,0.8959843516349792,284.6494140625,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1952819824219,284.6393127441406,1.0,0.4653671681880951,1.0,1.0,0.0,1.0,-2.515441656112671,2.5154366493225098,5.090349532110849e-06,1.9444273710250848,0.9933798909187316,0.9933798909187316,0.0,89.4361343383789,90.0,27386.69921875,-0.0,1292.187744140625,1.0,281.8933410644531,283.5542907714844,291.1604309082031,293.0546569824219,293.1499938964844,293.1499938964844,281.8500061035156,35956.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906848192214966,1.0,0.0,0.0,3.979186534881592,3.979213953018189,1.05653009541129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.98291015625,0.0,1930.820556640625,1895.4371337890625,0.0,2386.58203125,0.979220449924469,1.0,0.0,3.0,1.0,0.0
12051960,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.9990000128746032,0.5078784227371216,0.4042920470237732,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.960469126701355,0.3907381892204284,0.3706706762313843,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.8556891083717346,0.2813553512096405,0.1980752646923065,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8148316740989685,0.2406506687402725,0.2296734899282455,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.7617498636245728,0.1964901685714721,0.8926130533218384,284.6023864746094,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1878356933594,284.6014709472656,1.0,0.46628138422966,1.0,1.0,0.0,1.0,-2.515425443649292,2.515420436859131,5.089921614853665e-06,1.9442297220230105,0.9905413389205932,0.9905413389205932,0.0,90.40019989013672,108.0,27496.642578125,-0.0,1296.3056640625,1.0,281.8557434082031,283.510009765625,291.13287353515625,292.9823913574219,293.1499938964844,293.1499938964844,281.54998779296875,36072.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931884527206421,1.0,0.0,0.0,3.976947546005249,3.9769749641418457,1.0553414995229105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.3125,0.0,1928.8377685546875,1895.4371337890625,0.0,2409.3193359375,0.9788082838058472,1.0,0.0,3.0,1.0,0.0
12052020,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4997275471687317,0.4240689575672149,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9444133639335632,0.3910675644874573,0.3711872100830078,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414501547813416,0.279859721660614,0.1971836984157562,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011844754219055,0.2397256642580032,0.2290058135986328,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482755184173584,0.1947996467351913,0.8861926198005676,284.4183959960937,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724389314651489,1.0,1.0,0.0,1.0,-2.530205249786377,2.5302000045776367,5.149368462298298e-06,1.955386757850647,0.981878697872162,0.981878697872162,0.0,95.7391357421875,111.0,28665.830078125,-0.0,1337.7584228515625,1.0,281.5560607910156,283.28472900390625,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057296872138977,1.0,0.0,0.0,3.966271162033081,3.966298341751098,1.0496828508621547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.966796875,0.0,1916.8271484375,1895.4371337890625,0.0,2523.924560546875,0.9765371084213256,1.0,0.0,3.0,1.0,0.0
12052080,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4997275471687317,0.4240689575672149,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9444133639335632,0.3910675644874573,0.3711872100830078,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414501547813416,0.279859721660614,0.1971836984157562,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011844754219055,0.2397256642580032,0.2290058135986328,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482755184173584,0.1947996467351913,0.8861926198005676,284.4183959960937,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724389314651489,1.0,1.0,0.0,1.0,-2.530205249786377,2.5302000045776367,5.149368462298298e-06,1.955386757850647,0.981878697872162,0.981878697872162,0.0,95.7391357421875,111.0,28665.830078125,-0.0,1337.7584228515625,1.0,281.5560607910156,283.28472900390625,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057296872138977,1.0,0.0,0.0,3.966271162033081,3.966298341751098,1.0496828508621547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.966796875,0.0,1916.8271484375,1895.4371337890625,0.0,2523.924560546875,0.9765371084213256,1.0,0.0,3.0,1.0,0.0
12052140,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988545775413512,0.487022340297699,0.4412010014057159,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.9287651181221008,0.3912408649921417,0.371591567993164,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8285805583000183,0.2782588601112366,0.19623664021492,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881540656089783,0.2386804223060608,0.2282505631446838,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358596324920654,0.1927443295717239,0.8783822655677795,284.2369689941406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362670898437,1.0,0.4772935211658478,1.0,1.0,0.0,1.0,-2.5402944087982178,2.540289163589477,5.1909664762206376e-06,1.96341609954834,0.9708354473114014,0.9708354473114014,0.0,101.04894256591795,114.0,29788.376953125,-0.0,1373.2828369140625,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206536173820496,1.0,0.0,0.0,3.9470136165618896,3.9470407962799072,1.039514472722658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4609375,0.0,1893.7828369140625,1895.4371337890625,0.0,2661.62548828125,0.9723288416862488,1.0,0.0,3.0,1.0,0.0
12052200,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988545775413512,0.487022340297699,0.4412010014057159,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.9287651181221008,0.3912408649921417,0.371591567993164,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8285805583000183,0.2782588601112366,0.19623664021492,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881540656089783,0.2386804223060608,0.2282505631446838,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358596324920654,0.1927443295717239,0.8783822655677795,284.2369689941406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362670898437,1.0,0.4772935211658478,1.0,1.0,0.0,1.0,-2.5402944087982178,2.540289163589477,5.1909664762206376e-06,1.96341609954834,0.9708354473114014,0.9708354473114014,0.0,101.04894256591795,114.0,29788.376953125,-0.0,1373.2828369140625,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206536173820496,1.0,0.0,0.0,3.9470136165618896,3.9470407962799072,1.039514472722658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4609375,0.0,1893.7828369140625,1895.4371337890625,0.0,2661.62548828125,0.9723288416862488,1.0,0.0,3.0,1.0,0.0
12052260,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.9739403128623962,0.4769911170005798,0.4316693544387817,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.9048035144805908,0.3910969793796539,0.3718837201595306,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03466796875,0.8091951608657837,0.2764289081096649,0.1952619403600692,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348815917969,0.7687525153160095,0.2373948395252227,0.2274439185857772,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.7177971005439758,0.1903240978717804,0.8694912195205688,284.03436279296875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326843261719,1.0,0.4796272814273834,1.0,1.0,0.0,1.0,-2.5159623622894287,2.515957355499268,5.092099854664411e-06,1.9446476697921755,0.9569624662399292,0.9569624662399292,0.0,108.96412658691406,117.0,30568.31640625,-0.0,1376.5570068359375,1.0,280.9560546875,282.8229675292969,291.1796569824219,293.2206115722656,293.1499938964844,293.1499938964844,280.6499938964844,36807.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354292511940002,1.0,0.0,0.0,3.918133974075317,3.918160915374756,1.024358198264963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.89599609375,0.0,1858.9285888671875,1895.4371337890625,0.0,2799.042236328125,0.965971291065216,1.0,0.0,3.0,1.0,0.0
12052320,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.9739403128623962,0.4769911170005798,0.4316693544387817,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.9048035144805908,0.3910969793796539,0.3718837201595306,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03466796875,0.8091951608657837,0.2764289081096649,0.1952619403600692,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348815917969,0.7687525153160095,0.2373948395252227,0.2274439185857772,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.7177971005439758,0.1903240978717804,0.8694912195205688,284.03436279296875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326843261719,1.0,0.4796272814273834,1.0,1.0,0.0,1.0,-2.5159623622894287,2.515957355499268,5.092099854664411e-06,1.9446476697921755,0.9569624662399292,0.9569624662399292,0.0,108.96412658691406,117.0,30568.31640625,-0.0,1376.5570068359375,1.0,280.9560546875,282.8229675292969,291.1796569824219,293.2206115722656,293.1499938964844,293.1499938964844,280.6499938964844,36807.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354292511940002,1.0,0.0,0.0,3.918133974075317,3.918160915374756,1.024358198264963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.89599609375,0.0,1858.9285888671875,1895.4371337890625,0.0,2799.042236328125,0.965971291065216,1.0,0.0,3.0,1.0,0.0
12052380,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.831787109375,0.953945517539978,0.4695991575717926,0.4249868094921112,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.8906984329223633,0.3907555341720581,0.3718579113483429,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.7951062321662903,0.2744769752025604,0.1941092014312744,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7560904026031494,0.2359823584556579,0.2263914495706558,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327941894531,0.704136848449707,0.1879127025604248,0.8598352074623108,283.8319702148437,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.830322265625,1.0,0.4807395339012146,1.0,1.0,0.0,1.0,-2.493650197982788,2.493645191192627,5.001922090741573e-06,1.927247405052185,0.9403804540634156,0.9403804540634156,0.0,114.61104583740234,120.0,31343.1015625,-0.0,1372.38232421875,1.0,280.6564025878906,282.590576171875,291.17596435546875,293.2657470703125,293.1499938964844,293.1499938964844,280.3500061035156,37114.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479533791542053,1.0,0.0,0.0,3.8779544830322266,3.877980947494507,1.003456873149844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7158203125,0.0,1810.738037109375,1895.4371337890625,0.0,2916.10546875,0.9571090936660768,1.0,0.0,3.0,1.0,0.0
12052440,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.831787109375,0.953945517539978,0.4695991575717926,0.4249868094921112,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.8906984329223633,0.3907555341720581,0.3718579113483429,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.7951062321662903,0.2744769752025604,0.1941092014312744,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7560904026031494,0.2359823584556579,0.2263914495706558,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327941894531,0.704136848449707,0.1879127025604248,0.8598352074623108,283.8319702148437,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.830322265625,1.0,0.4807395339012146,1.0,1.0,0.0,1.0,-2.493650197982788,2.493645191192627,5.001922090741573e-06,1.927247405052185,0.9403804540634156,0.9403804540634156,0.0,114.61104583740234,120.0,31343.1015625,-0.0,1372.38232421875,1.0,280.6564025878906,282.590576171875,291.17596435546875,293.2657470703125,293.1499938964844,293.1499938964844,280.3500061035156,37114.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479533791542053,1.0,0.0,0.0,3.8779544830322266,3.877980947494507,1.003456873149844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7158203125,0.0,1810.738037109375,1895.4371337890625,0.0,2916.10546875,0.9571090936660768,1.0,0.0,3.0,1.0,0.0
12052500,296.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68133544921875,0.945231556892395,0.4661532640457153,0.4220196604728699,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68218994140625,0.8852318525314331,0.3905571103096008,0.3718149065971374,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68438720703125,0.7894251942634583,0.2734921872615814,0.1935210227966308,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856689453125,0.7511398792266846,0.2352609783411026,0.2258378863334655,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6881103515625,0.6983378529548645,0.1867449432611465,0.855109691619873,283.6824951171875,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1194763183594,283.6717224121094,1.0,0.4810199737548828,1.0,1.0,0.0,1.0,-2.4829838275909424,2.482978820800781,4.959107627655612e-06,1.9189308881759644,0.9304976463317872,0.9304976463317872,0.0,116.92462158203124,120.0,32181.607421875,-0.0,1368.752685546875,1.0,280.39599609375,282.408935546875,291.20343017578125,293.3897399902344,293.1499938964844,293.1499938964844,280.3500061035156,37299.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563825488090515,1.0,0.0,0.0,3.85324764251709,3.853273868560791,9.907113280860358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.83154296875,0.0,1781.52685546875,1895.4371337890625,0.0,2995.083251953125,0.951631724834442,1.0,0.0,3.0,1.0,0.0
12052560,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.631103515625,0.9367182850837708,0.4627071321010589,0.4189820289611816,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311950683594,0.8801401257514954,0.3902994990348816,0.371665358543396,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6315002441406,0.784071683883667,0.2724641859531402,0.1928727328777313,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316833496094,0.7465368509292603,0.2345014959573745,0.225218266248703,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63201904296875,0.6928459405899048,0.1855673640966415,0.850251317024231,283.6312561035156,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1126403808594,283.6298217773437,1.0,0.4811502397060394,1.0,1.0,0.0,1.0,-2.471794366836548,2.4717893600463867,4.9144155127578415e-06,1.91021728515625,0.921144962310791,0.921144962310791,0.0,119.10723114013672,123.0,32132.951171875,-0.0,1363.9288330078125,1.0,280.3563842773437,282.3662414550781,291.1737365722656,293.3113708496094,293.1499938964844,293.1499938964844,280.04998779296875,37474.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591693639755249,1.0,0.0,0.0,3.824573516845703,3.824599504470825,9.760212833498372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.6611328125,0.0,1747.761962890625,1895.4371337890625,0.0,3021.214599609375,0.9453334212303162,1.0,0.0,3.0,1.0,0.0
12052620,296.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9213714003562928,0.4559308588504791,0.4130939245223999,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8714869618415833,0.3897544741630554,0.3713547885417938,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363098144531,0.7747693061828613,0.2704136967658996,0.1915851235389709,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.7386306524276733,0.2329750210046768,0.2239697426557541,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43682861328125,0.6831440329551697,0.1832647174596786,0.8407554030418396,283.4360656738281,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4347229003906,1.0,0.4811526834964752,1.0,1.0,0.0,1.0,-2.4498910903930664,2.4498863220214844,4.827525572181912e-06,1.8931559324264529,0.8993450403213501,0.8993450403213501,0.0,122.97362518310548,126.0,32849.609375,0.0,1352.85791015625,1.0,280.0572814941406,282.1495361328125,291.16998291015625,293.35272216796875,293.1499938964844,293.1499938964844,279.75,37897.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694965839385986,1.0,0.0,0.0,3.755538463592529,3.755563735961914,9.411041901330464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.43310546875,0.0,1668.3917236328125,1895.4371337890625,0.0,3118.088134765625,0.9301276206970216,1.0,0.0,3.0,1.0,0.0
12052680,296.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9213714003562928,0.4559308588504791,0.4130939245223999,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8714869618415833,0.3897544741630554,0.3713547885417938,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363098144531,0.7747693061828613,0.2704136967658996,0.1915851235389709,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.7386306524276733,0.2329750210046768,0.2239697426557541,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43682861328125,0.6831440329551697,0.1832647174596786,0.8407554030418396,283.4360656738281,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4347229003906,1.0,0.4811526834964752,1.0,1.0,0.0,1.0,-2.4498910903930664,2.4498863220214844,4.827525572181912e-06,1.8931559324264529,0.8993450403213501,0.8993450403213501,0.0,122.97362518310548,126.0,32849.609375,0.0,1352.85791015625,1.0,280.0572814941406,282.1495361328125,291.16998291015625,293.35272216796875,293.1499938964844,293.1499938964844,279.75,37897.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694965839385986,1.0,0.0,0.0,3.755538463592529,3.755563735961914,9.411041901330464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.43310546875,0.0,1668.3917236328125,1895.4371337890625,0.0,3118.088134765625,0.9301276206970216,1.0,0.0,3.0,1.0,0.0
12052740,296.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.9079383015632628,0.4492308795452118,0.4072649776935577,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.24676513671875,0.8640395402908325,0.3891456127166748,0.3709657490253448,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470092773437,0.7666031122207642,0.2683420479297638,0.1902710646390915,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24713134765625,0.7317184805870056,0.2314241081476211,0.2226795256137848,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.6745100021362305,0.1809997707605362,0.8313604593276978,283.2467956542969,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2457275390625,1.0,0.4809254109859466,1.0,1.0,0.0,1.0,-2.428004741668701,2.427999973297119,4.74150647278293e-06,1.8761111497879028,0.8750666379928589,0.8750666379928589,0.0,126.46011352539062,129.0,33491.55078125,0.0,1340.3509521484375,1.0,279.75787353515625,281.94146728515625,291.1642150878906,293.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,38393.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789913654327393,1.0,0.0,0.0,3.667940139770508,3.6679646968841553,8.977135053100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.43115234375,0.0,1571.215087890625,1895.4371337890625,0.0,3207.126953125,0.9108915328979492,1.0,0.0,3.0,1.0,0.0
12052800,296.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.9079383015632628,0.4492308795452118,0.4072649776935577,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.24676513671875,0.8640395402908325,0.3891456127166748,0.3709657490253448,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470092773437,0.7666031122207642,0.2683420479297638,0.1902710646390915,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24713134765625,0.7317184805870056,0.2314241081476211,0.2226795256137848,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.6745100021362305,0.1809997707605362,0.8313604593276978,283.2467956542969,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2457275390625,1.0,0.4809254109859466,1.0,1.0,0.0,1.0,-2.428004741668701,2.427999973297119,4.74150647278293e-06,1.8761111497879028,0.8750666379928589,0.8750666379928589,0.0,126.46011352539062,129.0,33491.55078125,0.0,1340.3509521484375,1.0,279.75787353515625,281.94146728515625,291.1642150878906,293.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,38393.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789913654327393,1.0,0.0,0.0,3.667940139770508,3.6679646968841553,8.977135053100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.43115234375,0.0,1571.215087890625,1895.4371337890625,0.0,3207.126953125,0.9108915328979492,1.0,0.0,3.0,1.0,0.0
12052860,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.8943055868148804,0.4427774250507355,0.4014173448085785,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413146972656,0.8549664616584778,0.3877629935741424,0.3698508441448211,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.7567266821861267,0.2653181552886963,0.1883398443460464,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44049072265625,0.7227860689163208,0.228535920381546,0.2203176617622375,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.6634783148765564,0.177238181233406,0.8164690136909485,283.4411926269531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4437255859375,1.0,0.480069488286972,1.0,1.0,0.0,1.0,-2.3965957164764404,2.396591186523437,4.619602805178147e-06,1.8517272472381592,0.8564713597297668,0.8564713597297668,0.0,130.68531799316406,132.0,32031.72265625,0.0,1319.4656982421875,1.0,280.0417785644531,282.1787414550781,291.0460510253906,293.1170959472656,293.1499938964844,293.1499938964844,280.3500061035156,38474.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577831983566284,1.0,0.0,0.0,3.574666738510132,3.574690580368042,8.52637469961337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.0703125,0.0,1469.095947265625,1895.4371337890625,0.0,3008.2158203125,0.890243411064148,1.0,0.0,3.0,1.0,0.0
12052920,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.8943055868148804,0.4427774250507355,0.4014173448085785,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413146972656,0.8549664616584778,0.3877629935741424,0.3698508441448211,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.7567266821861267,0.2653181552886963,0.1883398443460464,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44049072265625,0.7227860689163208,0.228535920381546,0.2203176617622375,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.6634783148765564,0.177238181233406,0.8164690136909485,283.4411926269531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4437255859375,1.0,0.480069488286972,1.0,1.0,0.0,1.0,-2.3965957164764404,2.396591186523437,4.619602805178147e-06,1.8517272472381592,0.8564713597297668,0.8564713597297668,0.0,130.68531799316406,132.0,32031.72265625,0.0,1319.4656982421875,1.0,280.0417785644531,282.1787414550781,291.0460510253906,293.1170959472656,293.1499938964844,293.1499938964844,280.3500061035156,38474.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577831983566284,1.0,0.0,0.0,3.574666738510132,3.574690580368042,8.52637469961337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.0703125,0.0,1469.095947265625,1895.4371337890625,0.0,3008.2158203125,0.890243411064148,1.0,0.0,3.0,1.0,0.0
12052980,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.886828601360321,0.4389656186103821,0.3976835012435913,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66241455078125,0.8511497378349304,0.388629287481308,0.3703477084636688,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66168212890625,0.7519711852073669,0.2644846141338348,0.1875291466712951,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66131591796875,0.7180925607681274,0.2275280654430389,0.2191004455089569,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6604919433594,0.6572951674461365,0.1753249615430832,0.8065914511680603,283.6622619628906,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.6657409667969,1.0,0.4795337617397308,1.0,1.0,0.0,1.0,-2.3783912658691406,2.3783867359161377,4.549313871393679e-06,1.8373829126358032,0.841029942035675,0.841029942035675,0.0,132.94627380371094,135.0,30683.623046875,0.0,1306.772705078125,1.0,280.34051513671875,282.4393005371094,291.0139465332031,292.976806640625,293.1499938964844,293.1499938964844,280.6499938964844,38375.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313949704170227,1.0,0.0,0.0,3.484585285186768,3.4846081733703613,8.102061315184983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.986328125,0.0,1373.7772216796875,1895.4371337890625,0.0,2761.435302734375,0.8702287673950195,1.0,0.0,3.0,1.0,0.0
