time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053040,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.886828601360321,0.4389656186103821,0.3976835012435913,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66241455078125,0.8511497378349304,0.388629287481308,0.3703477084636688,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66168212890625,0.7519711852073669,0.2644846141338348,0.1875291466712951,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66131591796875,0.7180925607681274,0.2275280654430389,0.2191004455089569,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6604919433594,0.6572951674461365,0.1753249615430832,0.8065914511680603,283.6622619628906,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.6657409667969,1.0,0.4795337617397308,1.0,1.0,0.0,1.0,-2.3783912658691406,2.3783867359161377,4.549313871393679e-06,1.8373829126358032,0.841029942035675,0.841029942035675,0.0,132.94627380371094,135.0,30683.623046875,0.0,1306.772705078125,1.0,280.34051513671875,282.4393005371094,291.0139465332031,292.976806640625,293.1499938964844,293.1499938964844,280.6499938964844,38375.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313949704170227,1.0,0.0,0.0,3.484585285186768,3.4846081733703613,8.102061315184983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.986328125,0.0,1373.7772216796875,1895.4371337890625,0.0,2761.435302734375,0.8702287673950195,1.0,0.0,3.0,1.0,0.0
12053100,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182678222656,0.8843051791191101,0.437493085861206,0.3962560296058655,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175964355469,0.8503790497779846,0.3895010948181152,0.3710628151893616,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147277832031,0.7507463097572327,0.2644968330860138,0.187466487288475,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.813232421875,0.7168168425559998,0.2274347394704818,0.2189226001501083,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099060058594,0.6554761528968811,0.174808844923973,0.8038208484649658,283.81695556640625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0816345214844,283.8303527832031,1.0,0.4795695543289184,1.0,1.0,0.0,1.0,-2.3739142417907715,2.373909711837769,4.5320839490159415e-06,1.8338390588760376,0.8349547982215881,0.8349547982215881,0.0,133.7110595703125,135.0,29756.88671875,0.0,1304.515869140625,1.0,280.5933837890625,282.6356506347656,290.9879150390625,292.8411865234375,293.1499938964844,293.1499938964844,280.6499938964844,38263.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165202736854553,1.0,0.0,0.0,3.441967487335205,3.4419898986816406,7.905090342319454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.4453125,0.0,1329.7738037109375,1895.4371337890625,0.0,2623.362548828125,0.8607803583145142,1.0,0.0,3.0,1.0,0.0
12053160,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.8823707699775696,0.4362816214561462,0.3951389789581299,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.8501273393630981,0.3906125128269195,0.3720562160015106,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.750045120716095,0.2647339105606079,0.1875935941934585,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.7160509824752808,0.2275577634572982,0.2189840078353881,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.6542460918426514,0.1745252609252929,0.8022327423095703,283.89068603515625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0903625488281,283.89434814453125,1.0,0.479834496974945,1.0,1.0,0.0,1.0,-2.3720805644989014,2.3720760345458984,4.524977612163639e-06,1.83235502243042,0.8286786675453186,0.8286786675453186,0.0,134.34576416015625,138.0,29575.66796875,0.0,1304.893310546875,1.0,280.6402282714844,282.71160888671875,291.0210876464844,292.905029296875,293.1499938964844,293.1499938964844,280.95001220703125,38147.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076956868171692,1.0,0.0,0.0,3.402575969696045,3.4025981426239014,7.725186605966883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.6318359375,0.0,1289.905517578125,1895.4371337890625,0.0,2541.989013671875,0.8519561290740967,1.0,0.0,3.0,1.0,0.0
12053220,296.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175842285156,0.8788371086120605,0.4342369735240936,0.3932426571846008,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8499566316604614,0.3932075202465057,0.3744270503520965,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165771484375,0.7490511536598206,0.2655639350414276,0.1881252229213714,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7149754166603088,0.22817263007164,0.2194996327161789,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.6524326801300049,0.1743769347667694,0.8011928796768188,284.1172180175781,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.12115478515625,1.0,0.48094442486763,1.0,1.0,0.0,1.0,-2.372655153274536,2.372650623321533,4.527027613221435e-06,1.83272397518158,0.8193305730819702,0.8193305730819702,0.0,135.7244110107422,126.0,28585.451171875,0.0,1311.155517578125,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8595275878906,293.1499938964844,293.1499938964844,281.25,37832.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883594036102295,1.0,0.0,0.0,3.332181453704834,3.332202911376953,7.408846727230411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3828125,0.0,1220.0120849609375,1895.4371337890625,0.0,2365.5087890625,0.8362152576446533,1.0,0.0,3.0,1.0,0.0
12053280,296.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175842285156,0.8788371086120605,0.4342369735240936,0.3932426571846008,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8499566316604614,0.3932075202465057,0.3744270503520965,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165771484375,0.7490511536598206,0.2655639350414276,0.1881252229213714,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7149754166603088,0.22817263007164,0.2194996327161789,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.6524326801300049,0.1743769347667694,0.8011928796768188,284.1172180175781,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.12115478515625,1.0,0.48094442486763,1.0,1.0,0.0,1.0,-2.372655153274536,2.372650623321533,4.527027613221435e-06,1.83272397518158,0.8193305730819702,0.8193305730819702,0.0,135.7244110107422,126.0,28585.451171875,0.0,1311.155517578125,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8595275878906,293.1499938964844,293.1499938964844,281.25,37832.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883594036102295,1.0,0.0,0.0,3.332181453704834,3.332202911376953,7.408846727230411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3828125,0.0,1220.0120849609375,1895.4371337890625,0.0,2365.5087890625,0.8362152576446533,1.0,0.0,3.0,1.0,0.0
12053340,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.8840528130531311,0.4326587617397308,0.3915754556655884,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.8578471541404724,0.3962028622627258,0.3769883811473846,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.7551335692405701,0.2667755782604217,0.188783049583435,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7206556797027588,0.2291623055934906,0.2201852053403854,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.65720134973526,0.1746465265750885,0.8011812567710876,284.3397216796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.343505859375,1.0,0.477972000837326,1.0,1.0,0.0,1.0,-2.375328540802002,2.375324010848999,4.537207587418379e-06,1.8347865343093872,0.812921404838562,0.812921404838562,0.0,131.6435546875,114.0,27638.162109375,0.0,1297.8436279296875,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37459.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720071077346802,1.0,0.0,0.0,3.275846004486084,3.275866985321045,7.16044951332151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.16748046875,0.0,1165.182373046875,1895.4371337890625,0.0,2218.682373046875,0.8235327005386353,1.0,0.0,3.0,1.0,0.0
12053400,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.8840528130531311,0.4326587617397308,0.3915754556655884,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.8578471541404724,0.3962028622627258,0.3769883811473846,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.7551335692405701,0.2667755782604217,0.188783049583435,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7206556797027588,0.2291623055934906,0.2201852053403854,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.65720134973526,0.1746465265750885,0.8011812567710876,284.3397216796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.343505859375,1.0,0.477972000837326,1.0,1.0,0.0,1.0,-2.375328540802002,2.375324010848999,4.537207587418379e-06,1.8347865343093872,0.812921404838562,0.812921404838562,0.0,131.6435546875,114.0,27638.162109375,0.0,1297.8436279296875,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37459.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720071077346802,1.0,0.0,0.0,3.275846004486084,3.275866985321045,7.16044951332151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.16748046875,0.0,1165.182373046875,1895.4371337890625,0.0,2218.682373046875,0.8235327005386353,1.0,0.0,3.0,1.0,0.0
12053460,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.895954430103302,0.4315040111541748,0.3901569247245788,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.872202455997467,0.399533063173294,0.3797336518764496,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7668752670288086,0.2683158814907074,0.1895721405744552,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.7311100959777832,0.2304538935422897,0.2210284024477005,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671762466430664,0.1752446144819259,0.8020573258399963,284.5605773925781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5644226074219,1.0,0.4729445576667785,1.0,1.0,0.0,1.0,-2.379934072494507,2.379929542541504,4.554799033940071e-06,1.838353991508484,0.8094317317008972,0.8094317317008972,0.0,124.0826416015625,102.0,26822.966796875,0.0,1272.6854248046875,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,37047.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572001218795776,1.0,0.0,0.0,3.235016345977783,3.235036849975586,6.983068487897981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.26416015625,0.0,1125.580322265625,1895.4371337890625,0.0,2088.059814453125,0.814221978187561,1.0,0.0,3.0,1.0,0.0
12053520,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.895954430103302,0.4315040111541748,0.3901569247245788,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.872202455997467,0.399533063173294,0.3797336518764496,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7668752670288086,0.2683158814907074,0.1895721405744552,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.7311100959777832,0.2304538935422897,0.2210284024477005,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671762466430664,0.1752446144819259,0.8020573258399963,284.5605773925781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5644226074219,1.0,0.4729445576667785,1.0,1.0,0.0,1.0,-2.379934072494507,2.379929542541504,4.554799033940071e-06,1.838353991508484,0.8094317317008972,0.8094317317008972,0.0,124.0826416015625,102.0,26822.966796875,0.0,1272.6854248046875,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,37047.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572001218795776,1.0,0.0,0.0,3.235016345977783,3.235036849975586,6.983068487897981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.26416015625,0.0,1125.580322265625,1895.4371337890625,0.0,2088.059814453125,0.814221978187561,1.0,0.0,3.0,1.0,0.0
12053580,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9142478704452516,0.4307620227336883,0.3890403509140014,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8924756050109863,0.403176873922348,0.3827019929885864,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7838482856750488,0.2701645791530609,0.190522238612175,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7458910942077637,0.232011005282402,0.2220518589019775,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.681906521320343,0.1761216819286346,0.8038604259490967,284.7816467285156,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852478027344,1.0,0.466749370098114,1.0,1.0,0.0,1.0,-2.386693954467773,2.3866894245147705,4.580731911119074e-06,1.843616604804993,0.8089036345481873,0.8089036345481873,0.0,114.5614013671875,90.0,26101.404296875,0.0,1241.9852294921875,1.0,281.8373107910156,283.7742614746094,291.0632629394531,292.7333068847656,293.1499938964844,293.1499938964844,282.1499938964844,36615.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439484000205994,1.0,0.0,0.0,3.210669994354248,3.210690259933472,6.878356657580298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.46044921875,0.0,1101.170166015625,1895.4371337890625,0.0,1973.3292236328125,0.8085036277770996,1.0,0.0,3.0,1.0,0.0
12053640,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9142478704452516,0.4307620227336883,0.3890403509140014,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8924756050109863,0.403176873922348,0.3827019929885864,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7838482856750488,0.2701645791530609,0.190522238612175,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7458910942077637,0.232011005282402,0.2220518589019775,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.681906521320343,0.1761216819286346,0.8038604259490967,284.7816467285156,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852478027344,1.0,0.466749370098114,1.0,1.0,0.0,1.0,-2.386693954467773,2.3866894245147705,4.580731911119074e-06,1.843616604804993,0.8089036345481873,0.8089036345481873,0.0,114.5614013671875,90.0,26101.404296875,0.0,1241.9852294921875,1.0,281.8373107910156,283.7742614746094,291.0632629394531,292.7333068847656,293.1499938964844,293.1499938964844,282.1499938964844,36615.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439484000205994,1.0,0.0,0.0,3.210669994354248,3.210690259933472,6.878356657580298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.46044921875,0.0,1101.170166015625,1895.4371337890625,0.0,1973.3292236328125,0.8085036277770996,1.0,0.0,3.0,1.0,0.0
12053700,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9265312552452089,0.4304904639720917,0.3885347843170166,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.904808521270752,0.4050766229629516,0.3842324316501617,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7942823171615601,0.2711710631847381,0.1910371035337448,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7551282048225403,0.2328590303659439,0.2226091921329498,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6910301446914673,0.1766352653503418,0.8050200343132019,284.9276123046875,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.94049072265625,1.0,0.4633857905864715,1.0,1.0,0.0,1.0,-2.3906056880950928,2.39060115814209,4.59579678135924e-06,1.8466742038726809,0.8101450204849243,0.8101450204849243,0.0,109.36763763427734,90.0,25468.3046875,0.0,1225.4229736328125,1.0,282.0849304199219,283.9593505859375,291.0386962890625,292.6273498535156,293.1499938964844,293.1499938964844,282.1499938964844,36386.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353435754776001,1.0,0.0,0.0,3.204395055770874,3.2044150829315186,6.851495868431812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.45654296875,0.0,1094.1575927734375,1895.4371337890625,0.0,1900.0523681640625,0.8069685697555542,1.0,0.0,3.0,1.0,0.0
12053760,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9410264492034912,0.4303821921348572,0.3882006406784057,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.920223355293274,0.4070934057235718,0.3858805000782013,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8063629865646362,0.2722862660884857,0.1916287094354629,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7661042213439941,0.233793020248413,0.2232445776462555,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.701623797416687,0.1772307306528091,0.806511640548706,285.0035705566406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1972961425781,285.0071716308594,1.0,0.4599279463291168,1.0,1.0,0.0,1.0,-2.395449161529541,2.395444631576538,4.614466888597235e-06,1.85045063495636,0.8113085031509399,0.8113085031509399,0.0,103.89642333984376,78.0,25470.86328125,0.0,1208.7540283203125,1.0,282.13720703125,284.0318298339844,291.0674743652344,292.69854736328125,293.1499938964844,293.1499938964844,282.45001220703125,36173.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318931818008423,1.0,0.0,0.0,3.203096389770508,3.2031164169311523,6.845943403277488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.07470703125,0.0,1091.623046875,1895.4371337890625,0.0,1870.958984375,0.8064441084861755,1.0,0.0,3.0,1.0,0.0
12053820,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9738284349441528,0.4305356442928314,0.387769877910614,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.9584611058235168,0.4113969504833221,0.3893612325191498,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8337966799736023,0.2747730612754822,0.192947506904602,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7939116358757019,0.2358618676662445,0.2246576398611068,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259918451309204,0.1786138713359832,0.8101707100868225,285.2484130859375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2519226074219,1.0,0.4528341591358185,1.0,1.0,0.0,1.0,-2.4067885875701904,2.4067838191986084,4.658346824726323e-06,1.8592994213104248,0.8171986937522888,0.8171986937522888,0.0,92.47157287597656,81.0,25050.771484375,0.0,1175.1270751953125,1.0,282.436767578125,284.2941589355469,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216216921806335,1.0,0.0,0.0,3.213623285293579,3.213643312454224,6.891016255394788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.05517578125,0.0,1097.7205810546875,1895.4371337890625,0.0,1785.385009765625,0.8083219528198242,1.0,0.0,3.0,1.0,0.0
12053880,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9738284349441528,0.4305356442928314,0.387769877910614,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.9584611058235168,0.4113969504833221,0.3893612325191498,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8337966799736023,0.2747730612754822,0.192947506904602,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7939116358757019,0.2358618676662445,0.2246576398611068,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259918451309204,0.1786138713359832,0.8101707100868225,285.2484130859375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2519226074219,1.0,0.4528341591358185,1.0,1.0,0.0,1.0,-2.4067885875701904,2.4067838191986084,4.658346824726323e-06,1.8592994213104248,0.8171986937522888,0.8171986937522888,0.0,92.47157287597656,81.0,25050.771484375,0.0,1175.1270751953125,1.0,282.436767578125,284.2941589355469,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216216921806335,1.0,0.0,0.0,3.213623285293579,3.213643312454224,6.891016255394788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.05517578125,0.0,1097.7205810546875,1895.4371337890625,0.0,1785.385009765625,0.8083219528198242,1.0,0.0,3.0,1.0,0.0
12053940,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.993135154247284,0.4310978949069977,0.387928307056427,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.982965052127838,0.4160195887088775,0.3933620154857635,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8544744253158569,0.2775672376155853,0.194640964269638,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.8146409392356873,0.2381722778081894,0.2265112996101379,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431362271308899,0.1802313476800918,0.8158817291259766,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.49365234375,1.0,0.450549840927124,1.0,1.0,0.0,1.0,-2.422903299331665,2.422898530960083,4.72101237392053e-06,1.8718407154083248,0.8262970447540283,0.8262970447540283,0.0,86.08211517333984,84.0,24679.38671875,0.0,1167.4136962890625,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.66485595703125,293.1499938964844,293.1499938964844,283.04998779296875,35235.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713435709476471,1.0,0.0,0.0,3.2417378425598145,3.241757869720459,7.012116043370042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.95947265625,0.0,1119.53955078125,1895.4371337890625,0.0,1718.3555908203125,0.8140840530395508,1.0,0.0,3.0,1.0,0.0
12054000,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.993135154247284,0.4310978949069977,0.387928307056427,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.982965052127838,0.4160195887088775,0.3933620154857635,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8544744253158569,0.2775672376155853,0.194640964269638,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.8146409392356873,0.2381722778081894,0.2265112996101379,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431362271308899,0.1802313476800918,0.8158817291259766,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.49365234375,1.0,0.450549840927124,1.0,1.0,0.0,1.0,-2.422903299331665,2.422898530960083,4.72101237392053e-06,1.8718407154083248,0.8262970447540283,0.8262970447540283,0.0,86.08211517333984,84.0,24679.38671875,0.0,1167.4136962890625,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.66485595703125,293.1499938964844,293.1499938964844,283.04998779296875,35235.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713435709476471,1.0,0.0,0.0,3.2417378425598145,3.241757869720459,7.012116043370042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.95947265625,0.0,1119.53955078125,1895.4371337890625,0.0,1718.3555908203125,0.8140840530395508,1.0,0.0,3.0,1.0,0.0
12054060,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321442246437073,0.3852535784244537,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9952436089515686,0.4208713173866272,0.3977424800395965,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8673015832901001,0.280582994222641,0.1966094523668289,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261350393295288,0.2406460642814636,0.2286819666624069,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7536004781723022,0.1820038259029388,0.8230606317520142,285.7274475097656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.450951486825943,1.0,1.0,0.0,1.0,-2.439943552017212,2.43993878364563,4.787601028510835e-06,1.8850237131118768,0.8385396003723145,0.8385396003723145,0.0,83.43157196044922,87.0,24323.4453125,0.0,1175.507568359375,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066858410835266,1.0,0.0,0.0,3.2863028049468994,3.286323308944702,7.206235750345513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.357421875,0.0,1156.84814453125,1895.4371337890625,0.0,1663.9110107421875,0.8215235471725464,1.0,0.0,3.0,1.0,0.0
12054120,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321442246437073,0.3852535784244537,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9952436089515686,0.4208713173866272,0.3977424800395965,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8673015832901001,0.280582994222641,0.1966094523668289,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261350393295288,0.2406460642814636,0.2286819666624069,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7536004781723022,0.1820038259029388,0.8230606317520142,285.7274475097656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.450951486825943,1.0,1.0,0.0,1.0,-2.439943552017212,2.43993878364563,4.787601028510835e-06,1.8850237131118768,0.8385396003723145,0.8385396003723145,0.0,83.43157196044922,87.0,24323.4453125,0.0,1175.507568359375,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066858410835266,1.0,0.0,0.0,3.2863028049468994,3.286323308944702,7.206235750345513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.357421875,0.0,1156.84814453125,1895.4371337890625,0.0,1663.9110107421875,0.8215235471725464,1.0,0.0,3.0,1.0,0.0
12054180,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.9990000128746032,0.4348556995391845,0.3796066343784332,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.9990000128746032,0.4262116551399231,0.3997304439544678,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.8745541572570801,0.2834000885486603,0.1985852569341659,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.8323876857757568,0.2429586499929428,0.230862557888031,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7595059275627136,0.1837368607521057,0.8306402564048767,285.8143920898437,284.95001220703125,295.6089782714844,288.1097106933594,295.6085205078125,297.2890319824219,285.81646728515625,1.0,0.4519796371459961,1.0,1.0,0.0,1.0,-2.451871395111084,2.451866626739502,4.834177616430679e-06,1.894083261489868,0.8505370616912842,0.8505370616912842,0.0,82.52996063232422,87.0,24288.275390625,0.0,1184.6025390625,1.0,283.1453552246094,284.8903503417969,291.1272888183594,292.7044982910156,293.1499938964844,293.1499938964844,283.1499938964844,34208.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101655602455139,1.0,0.0,0.0,3.320252656936645,3.320273399353028,7.35589651412738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.99853515625,0.0,1184.1275634765625,1895.4371337890625,0.0,1691.882568359375,0.8301493525505066,1.0,0.0,3.0,1.0,0.0
12054240,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.9990000128746032,0.4348749816417694,0.3805633187294006,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.9990000128746032,0.4263083040714264,0.4006632268428802,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.873894214630127,0.2834601700305938,0.1986414045095443,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.8318084478378296,0.2430077493190765,0.2309272736310959,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139953613281,0.758952260017395,0.1837726533412933,0.83088618516922,285.8154602050781,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28924560546875,285.8173828125,1.0,0.451999306678772,1.0,1.0,0.0,1.0,-2.450935840606689,2.4509310722351074,4.831609658140224e-06,1.89394760131836,0.8508430123329163,0.8508430123329163,0.0,82.7398452758789,90.0,24282.302734375,0.0,1186.1463623046875,1.0,283.1457214355469,284.8910217285156,291.12860107421875,292.7074890136719,293.1499938964844,293.1499938964844,283.1499938964844,34199.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103938460350037,1.0,0.0,0.0,3.3214099407196045,3.3214304447174072,7.361024358942814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.23779296875,0.0,1185.1441650390625,1895.4371337890625,0.0,1693.724853515625,0.8274009227752686,1.0,0.0,3.0,1.0,0.0
12054300,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.9990000128746032,0.4350942075252533,0.381241500377655,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.9990000128746032,0.4282571673393249,0.4014621376991272,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280334472656,0.8746814131736755,0.2846202552318573,0.1995263695716858,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8324543237686157,0.2439534217119217,0.2319164127111435,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8278503417969,0.7595583200454712,0.1844534575939178,0.8343927264213562,285.828125,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2933349609375,285.8286437988281,1.0,0.4534389972686767,1.0,1.0,0.0,1.0,-2.459205389022827,2.459200620651245,4.864021775574656e-06,1.9002248048782349,0.8568307161331177,0.8568307161331177,0.0,83.1568832397461,90.0,24368.962890625,0.0,1197.5985107421875,1.0,283.1492004394531,284.9002990722656,291.1501770019531,292.75177001953125,293.1499938964844,293.1499938964844,283.1499938964844,33662.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156357169151306,1.0,0.0,0.0,3.325608730316162,3.325629472732544,7.379647399829992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.955078125,0.0,1185.3934326171875,1895.4371337890625,0.0,1736.2640380859375,0.830346941947937,1.0,0.0,3.0,1.0,0.0
12054360,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.9990000128746032,0.4349104464054107,0.3825932145118713,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.9990000128746032,0.4301664531230926,0.4028888940811157,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.8747910261154175,0.2856802642345428,0.2003080397844314,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.8324944972991943,0.2448010891675949,0.2327747642993927,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314819335937,0.7595349550247192,0.1850305199623108,0.8372726440429688,285.8315734863281,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2964782714844,285.8319091796875,1.0,0.4550786912441253,1.0,1.0,0.0,1.0,-2.4679722785949707,2.4679675102233887,4.898806309938664e-06,1.9070366621017456,0.8627438545227051,0.8627438545227051,0.0,83.75035095214844,93.0,24475.22265625,0.0,1210.4681396484375,1.0,283.1498718261719,284.9001770019531,291.15936279296875,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,33413.109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211909294128418,1.0,0.0,0.0,3.342365264892578,3.34238600730896,7.454201522705262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.55126953125,0.0,1199.3623046875,1895.4371337890625,0.0,1781.8311767578125,0.830834686756134,1.0,0.0,3.0,1.0,0.0
12054420,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.9990000128746032,0.4335581362247467,0.3866943717002868,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.9990000128746032,0.4336931407451629,0.4071875214576721,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.8737302422523499,0.2876361906528473,0.2017294913530349,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84442138671875,0.8314093947410583,0.2463061809539795,0.2342859655618667,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.7582544684410095,0.1859510093927383,0.8419064283370972,285.8445129394531,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2994384765625,285.844970703125,1.0,0.4588436484336853,1.0,1.0,0.0,1.0,-2.487149477005005,2.487144470214844,4.975288447894855e-06,1.9219108819961548,0.8747666478157043,0.8747666478157043,0.0,85.31697082519531,96.0,24680.197265625,0.0,1240.04931640625,1.0,283.1499938964844,284.9081115722656,291.1528015136719,292.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,32543.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301928997039795,1.0,0.0,0.0,3.3549580574035645,3.3549787998199463,7.510476507377462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.32568359375,0.0,1205.2532958984375,1895.4371337890625,0.0,1856.684814453125,0.8323564529418945,1.0,0.0,3.0,1.0,0.0
12054480,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.9990000128746032,0.4335581362247467,0.3866943717002868,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.9990000128746032,0.4336931407451629,0.4071875214576721,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.8737302422523499,0.2876361906528473,0.2017294913530349,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84442138671875,0.8314093947410583,0.2463061809539795,0.2342859655618667,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.7582544684410095,0.1859510093927383,0.8419064283370972,285.8445129394531,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2994384765625,285.844970703125,1.0,0.4588436484336853,1.0,1.0,0.0,1.0,-2.487149477005005,2.487144470214844,4.975288447894855e-06,1.9219108819961548,0.8747666478157043,0.8747666478157043,0.0,85.31697082519531,96.0,24680.197265625,0.0,1240.04931640625,1.0,283.1499938964844,284.9081115722656,291.1528015136719,292.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,32543.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301928997039795,1.0,0.0,0.0,3.3549580574035645,3.3549787998199463,7.510476507377462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.32568359375,0.0,1205.2532958984375,1895.4371337890625,0.0,1856.684814453125,0.8323564529418945,1.0,0.0,3.0,1.0,0.0
12054540,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.9965434074401855,0.4314302206039428,0.3887992799282074,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.9986980557441713,0.4367184638977051,0.4131104648113251,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.8698455095291138,0.2894907593727112,0.2030854970216751,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8277790546417236,0.2476557195186615,0.2356611937284469,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7544122338294983,0.1866417825222015,0.8455744385719299,285.8594665527344,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.298583984375,285.8598327636719,1.0,0.4629506468772888,1.0,1.0,0.0,1.0,-2.504783868789673,2.504778861999512,5.046296791988425e-06,1.9356623888015747,0.8870077729225159,0.8870077729225159,0.0,87.70842742919922,99.0,24870.3671875,0.0,1271.5235595703125,1.0,283.1499938964844,284.9183959960937,291.1382751464844,292.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,31624.306640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359209656715393,1.0,0.0,0.0,3.36135482788086,3.361375331878662,7.539143780377344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.4345703125,0.0,1204.9718017578125,1895.4371337890625,0.0,1904.9376220703125,0.8324658274650574,1.0,0.0,3.0,1.0,0.0
12054600,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.9965434074401855,0.4314302206039428,0.3887992799282074,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.9986980557441713,0.4367184638977051,0.4131104648113251,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.8698455095291138,0.2894907593727112,0.2030854970216751,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8277790546417236,0.2476557195186615,0.2356611937284469,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7544122338294983,0.1866417825222015,0.8455744385719299,285.8594665527344,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.298583984375,285.8598327636719,1.0,0.4629506468772888,1.0,1.0,0.0,1.0,-2.504783868789673,2.504778861999512,5.046296791988425e-06,1.9356623888015747,0.8870077729225159,0.8870077729225159,0.0,87.70842742919922,99.0,24870.3671875,0.0,1271.5235595703125,1.0,283.1499938964844,284.9183959960937,291.1382751464844,292.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,31624.306640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359209656715393,1.0,0.0,0.0,3.36135482788086,3.361375331878662,7.539143780377344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.4345703125,0.0,1204.9718017578125,1895.4371337890625,0.0,1904.9376220703125,0.8324658274650574,1.0,0.0,3.0,1.0,0.0
12054660,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.9866258502006532,0.4299220144748688,0.3874020874500274,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.9918217658996582,0.4395789802074432,0.4159968197345733,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.8617380261421204,0.2912771701812744,0.2044340968132019,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.8202962279319763,0.248886376619339,0.2369764596223831,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.7469414472579956,0.1871730238199234,0.8487149477005005,285.86962890625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2967834472656,285.869873046875,1.0,0.4666864573955536,1.0,1.0,0.0,1.0,-2.5132596492767334,2.5132546424865723,5.080473783891648e-06,1.9422025680541992,0.8993514776229858,0.8993514776229858,0.0,91.30697631835938,102.0,24979.822265625,0.0,1297.5072021484375,1.0,283.1499938964844,284.9256896972656,291.1268005371094,292.7832336425781,293.1499938964844,293.1499938964844,283.1499938964844,30685.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392427921295166,1.0,0.0,0.0,3.362356185913086,3.3623766899108887,7.543636115769914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.12255859375,0.0,1199.451171875,1895.4371337890625,0.0,1933.132568359375,0.8313589692115784,1.0,0.0,3.0,1.0,0.0
12054720,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.9866258502006532,0.4299220144748688,0.3874020874500274,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.9918217658996582,0.4395789802074432,0.4159968197345733,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.8617380261421204,0.2912771701812744,0.2044340968132019,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.8202962279319763,0.248886376619339,0.2369764596223831,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.7469414472579956,0.1871730238199234,0.8487149477005005,285.86962890625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2967834472656,285.869873046875,1.0,0.4666864573955536,1.0,1.0,0.0,1.0,-2.5132596492767334,2.5132546424865723,5.080473783891648e-06,1.9422025680541992,0.8993514776229858,0.8993514776229858,0.0,91.30697631835938,102.0,24979.822265625,0.0,1297.5072021484375,1.0,283.1499938964844,284.9256896972656,291.1268005371094,292.7832336425781,293.1499938964844,293.1499938964844,283.1499938964844,30685.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392427921295166,1.0,0.0,0.0,3.362356185913086,3.3623766899108887,7.543636115769914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.12255859375,0.0,1199.451171875,1895.4371337890625,0.0,1933.132568359375,0.8313589692115784,1.0,0.0,3.0,1.0,0.0
12054780,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.9772924184799194,0.4287568032741546,0.3864268362522125,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.98562890291214,0.4425588548183441,0.4188966155052185,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.8550785183906555,0.2930573225021362,0.2057601511478424,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.8138570189476013,0.2500620484352112,0.2382155954837799,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.7406483888626099,0.1876481920480728,0.8514606952667236,285.8811950683594,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8815002441406,1.0,0.4702601432800293,1.0,1.0,0.0,1.0,-2.5219528675079346,2.521947860717773,5.115502972330432e-06,1.9488359689712524,0.9118566513061525,0.9118566513061525,0.0,94.66099548339844,105.0,25084.939453125,0.0,1322.7330322265625,1.0,283.1499938964844,284.93511962890625,291.1202697753906,292.7813415527344,293.1499938964844,293.1499938964844,283.1499938964844,29736.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411056756973267,1.0,0.0,0.0,3.358382225036621,3.3584024906158447,7.525815135522862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.76025390625,0.0,1189.1639404296875,1895.4371337890625,0.0,1949.01025390625,0.8351322412490845,1.0,0.0,3.0,1.0,0.0
12054840,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.9772924184799194,0.4287568032741546,0.3864268362522125,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.98562890291214,0.4425588548183441,0.4188966155052185,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.8550785183906555,0.2930573225021362,0.2057601511478424,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.8138570189476013,0.2500620484352112,0.2382155954837799,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.7406483888626099,0.1876481920480728,0.8514606952667236,285.8811950683594,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8815002441406,1.0,0.4702601432800293,1.0,1.0,0.0,1.0,-2.5219528675079346,2.521947860717773,5.115502972330432e-06,1.9488359689712524,0.9118566513061525,0.9118566513061525,0.0,94.66099548339844,105.0,25084.939453125,0.0,1322.7330322265625,1.0,283.1499938964844,284.93511962890625,291.1202697753906,292.7813415527344,293.1499938964844,293.1499938964844,283.1499938964844,29736.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411056756973267,1.0,0.0,0.0,3.358382225036621,3.3584024906158447,7.525815135522862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.76025390625,0.0,1189.1639404296875,1895.4371337890625,0.0,1949.01025390625,0.8351322412490845,1.0,0.0,3.0,1.0,0.0
