time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054900,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.9726803302764891,0.4281865656375885,0.3859807848930359,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.9826714992523192,0.4440380036830902,0.4203549325466156,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8520811796188354,0.2939369678497314,0.2064208686351776,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.8108295798301697,0.2506254613399505,0.2388162463903427,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7377707958221436,0.1878656446933746,0.8527548313140869,285.8771057128906,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2956848144531,285.8769226074219,1.0,0.4720009863376617,1.0,1.0,0.0,1.0,-2.5262396335601807,2.5262346267700195,5.132795649842592e-06,1.9520938396453853,0.9179988503456116,0.9179988503456116,0.0,96.29505157470705,105.0,25171.8828125,0.0,1335.147705078125,1.0,283.1499938964844,284.9263916015625,291.12017822265625,292.7857971191406,293.1499938964844,293.1499938964844,283.1499938964844,29855.740234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420017123222351,1.0,0.0,0.0,3.388174295425415,3.3881947994232178,7.659929792680487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.89306640625,0.0,1218.242919921875,1895.4371337890625,0.0,1956.664306640625,0.8394039869308472,1.0,0.0,3.0,1.0,0.0
12054960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9680034518241882,0.4275961220264435,0.3855157494544983,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.9797109365463256,0.4454866051673889,0.42178475856781,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.8491935133934021,0.2948008179664612,0.2070690989494323,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8078159093856812,0.2511632442474365,0.2393914461135864,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.7349737286567688,0.1880606859922409,0.8539471626281738,285.8745422363281,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2950439453125,285.87432861328125,1.0,0.4737038314342499,1.0,1.0,0.0,1.0,-2.530302047729492,2.530296802520752,5.149185199115891e-06,1.95516836643219,0.9241330623626708,0.9241330623626708,0.0,97.92404174804688,108.0,25244.333984375,0.0,1347.2960205078125,1.0,283.1499938964844,284.9205017089844,291.1208190917969,292.79034423828125,293.1499938964844,293.1499938964844,283.1499938964844,29835.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429589033126831,1.0,0.0,0.0,3.409303903579712,3.4093246459960938,7.75576722844562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.86767578125,0.0,1238.4278564453125,1895.4371337890625,0.0,1964.852294921875,0.847122848033905,1.0,0.0,3.0,1.0,0.0
12055020,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.958491027355194,0.426354318857193,0.3845401406288147,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9737827777862548,0.4483036398887634,0.4245769679546356,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8437166213989258,0.2964903116226196,0.2083417177200317,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8018386960029602,0.252180814743042,0.240490436553955,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.7295886278152466,0.1883984953165054,0.8561139106750488,285.8594665527344,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2932434082031,285.8589782714844,1.0,0.4770303964614868,1.0,1.0,0.0,1.0,-2.537937641143799,2.5379326343536377,5.180001153348712e-06,1.9609155654907229,0.9361517429351808,0.9361517429351808,0.0,101.18080139160156,111.0,25413.546875,0.0,1371.0740966796875,1.0,283.1499938964844,284.89599609375,291.1236877441406,292.8031311035156,293.1499938964844,293.1499938964844,283.1499938964844,30357.3046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452185153961182,1.0,0.0,0.0,3.481241464614868,3.481262683868408,8.086518619165872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.8046875,0.0,1313.1287841796875,1895.4371337890625,0.0,1984.2296142578125,0.8642018437385559,1.0,0.0,3.0,1.0,0.0
12055080,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.958491027355194,0.426354318857193,0.3845401406288147,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9737827777862548,0.4483036398887634,0.4245769679546356,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8437166213989258,0.2964903116226196,0.2083417177200317,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8018386960029602,0.252180814743042,0.240490436553955,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.7295886278152466,0.1883984953165054,0.8561139106750488,285.8594665527344,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2932434082031,285.8589782714844,1.0,0.4770303964614868,1.0,1.0,0.0,1.0,-2.537937641143799,2.5379326343536377,5.180001153348712e-06,1.9609155654907229,0.9361517429351808,0.9361517429351808,0.0,101.18080139160156,111.0,25413.546875,0.0,1371.0740966796875,1.0,283.1499938964844,284.89599609375,291.1236877441406,292.8031311035156,293.1499938964844,293.1499938964844,283.1499938964844,30357.3046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452185153961182,1.0,0.0,0.0,3.481241464614868,3.481262683868408,8.086518619165872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.8046875,0.0,1313.1287841796875,1895.4371337890625,0.0,1984.2296142578125,0.8642018437385559,1.0,0.0,3.0,1.0,0.0
12055140,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.9488603472709656,0.4250429570674896,0.3834965825080871,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.9678580164909364,0.4510089457035064,0.427261084318161,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.8385995626449585,0.298137754201889,0.2095817029476165,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7960960865020752,0.2531203627586365,0.2415126264095306,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.7244077324867249,0.1886617243289947,0.857938826084137,285.8402709960937,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.29083251953125,285.8396301269531,1.0,0.4802353978157043,1.0,1.0,0.0,1.0,-2.544820070266724,2.5448148250579834,5.207768481341191e-06,1.9660513401031487,0.9478839039802552,0.9478839039802552,0.0,104.42894744873048,114.0,25583.51953125,0.0,1393.978759765625,1.0,283.1499938964844,284.8666687011719,291.12652587890625,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,31131.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477967739105225,1.0,0.0,0.0,3.5647692680358887,3.564791679382324,8.479224788970896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.623046875,0.0,1404.81640625,1895.4371337890625,0.0,2006.4207763671875,0.8840991258621216,1.0,0.0,3.0,1.0,0.0
12055200,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.9488603472709656,0.4250429570674896,0.3834965825080871,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.9678580164909364,0.4510089457035064,0.427261084318161,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.8385995626449585,0.298137754201889,0.2095817029476165,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7960960865020752,0.2531203627586365,0.2415126264095306,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.7244077324867249,0.1886617243289947,0.857938826084137,285.8402709960937,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.29083251953125,285.8396301269531,1.0,0.4802353978157043,1.0,1.0,0.0,1.0,-2.544820070266724,2.5448148250579834,5.207768481341191e-06,1.9660513401031487,0.9478839039802552,0.9478839039802552,0.0,104.42894744873048,114.0,25583.51953125,0.0,1393.978759765625,1.0,283.1499938964844,284.8666687011719,291.12652587890625,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,31131.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477967739105225,1.0,0.0,0.0,3.5647692680358887,3.564791679382324,8.479224788970896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.623046875,0.0,1404.81640625,1895.4371337890625,0.0,2006.4207763671875,0.8840991258621216,1.0,0.0,3.0,1.0,0.0
12055260,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.9393084049224854,0.4236895143985748,0.3824097216129303,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.9620161652565002,0.4536215662956238,0.4298535287380218,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194885253906,0.8338468670845032,0.299764335155487,0.2108035534620285,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.7906481027603149,0.2539990246295929,0.2424733340740203,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.7193924784660339,0.188863605260849,0.859472930431366,285.81939697265625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2880859375,285.8186950683594,1.0,0.4833299219608307,1.0,1.0,0.0,1.0,-2.5510950088500977,2.5510897636413574,5.233080173638882e-06,1.970698595046997,0.9593251347541808,0.9593251347541808,0.0,107.65459442138672,117.0,25750.05078125,0.0,1416.113525390625,1.0,283.1499938964844,284.8356018066406,291.1286315917969,292.8286437988281,293.1499938964844,293.1499938964844,283.1499938964844,32057.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504732608795166,1.0,0.0,0.0,3.654195547103882,3.654218912124634,8.909983080229722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.9755859375,0.0,1508.3056640625,1895.4371337890625,0.0,2029.5469970703125,0.9054404497146606,1.0,0.0,3.0,1.0,0.0
12055320,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.9393084049224854,0.4236895143985748,0.3824097216129303,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.9620161652565002,0.4536215662956238,0.4298535287380218,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194885253906,0.8338468670845032,0.299764335155487,0.2108035534620285,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.7906481027603149,0.2539990246295929,0.2424733340740203,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.7193924784660339,0.188863605260849,0.859472930431366,285.81939697265625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2880859375,285.8186950683594,1.0,0.4833299219608307,1.0,1.0,0.0,1.0,-2.5510950088500977,2.5510897636413574,5.233080173638882e-06,1.970698595046997,0.9593251347541808,0.9593251347541808,0.0,107.65459442138672,117.0,25750.05078125,0.0,1416.113525390625,1.0,283.1499938964844,284.8356018066406,291.1286315917969,292.8286437988281,293.1499938964844,293.1499938964844,283.1499938964844,32057.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504732608795166,1.0,0.0,0.0,3.654195547103882,3.654218912124634,8.909983080229722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.9755859375,0.0,1508.3056640625,1895.4371337890625,0.0,2029.5469970703125,0.9054404497146606,1.0,0.0,3.0,1.0,0.0
12055380,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.930023431777954,0.4223157167434692,0.3812996447086334,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.9563199877738952,0.4561593234539032,0.4323709309101105,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.8294444680213928,0.3013878166675567,0.2120198309421539,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.7855135798454285,0.2548323273658752,0.2433871477842331,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7144893407821655,0.1890178769826889,0.8607757687568665,285.7983703613281,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.28521728515625,285.79766845703125,1.0,0.4863290786743164,1.0,1.0,0.0,1.0,-2.556910753250122,2.556905508041382,5.25654832017608e-06,1.9749819040298464,0.9704843163490297,0.9704843163490297,0.0,110.84968566894533,120.0,25911.5546875,0.0,1437.6170654296875,1.0,283.1499938964844,284.8045654296875,291.1302490234375,292.8399658203125,293.1499938964844,293.1499938964844,283.04998779296875,33074.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753089427947998,1.0,0.0,0.0,3.7460803985595694,3.746104717254639,9.363699291498052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.84326171875,0.0,1620.2489013671875,1895.4371337890625,0.0,2052.23828125,0.9263960123062134,1.0,0.0,3.0,1.0,0.0
12055440,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.930023431777954,0.4223157167434692,0.3812996447086334,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.9563199877738952,0.4561593234539032,0.4323709309101105,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.8294444680213928,0.3013878166675567,0.2120198309421539,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.7855135798454285,0.2548323273658752,0.2433871477842331,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7144893407821655,0.1890178769826889,0.8607757687568665,285.7983703613281,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.28521728515625,285.79766845703125,1.0,0.4863290786743164,1.0,1.0,0.0,1.0,-2.556910753250122,2.556905508041382,5.25654832017608e-06,1.9749819040298464,0.9704843163490297,0.9704843163490297,0.0,110.84968566894533,120.0,25911.5546875,0.0,1437.6170654296875,1.0,283.1499938964844,284.8045654296875,291.1302490234375,292.8399658203125,293.1499938964844,293.1499938964844,283.04998779296875,33074.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753089427947998,1.0,0.0,0.0,3.7460803985595694,3.746104717254639,9.363699291498052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.84326171875,0.0,1620.2489013671875,1895.4371337890625,0.0,2052.23828125,0.9263960123062134,1.0,0.0,3.0,1.0,0.0
12055500,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9254226088523864,0.4214897453784942,0.3807058334350586,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.9534428715705872,0.4573042392730713,0.4335793852806091,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.827290952205658,0.3021240234375,0.2126139104366302,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.7829890251159668,0.2551773488521576,0.243815466761589,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.7119919657707214,0.1890355944633484,0.8613046407699585,285.7327880859375,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2829284667969,285.72808837890625,1.0,0.4877904653549194,1.0,1.0,0.0,1.0,-2.5595145225524902,2.559509038925171,5.267075266601751e-06,1.976901054382324,0.975072979927063,0.975072979927063,0.0,112.46005249023438,120.0,26183.400390625,0.0,1448.0584716796875,1.0,283.0657653808594,284.7237548828125,291.1541748046875,292.9048156738281,293.1499938964844,293.1499938964844,283.04998779296875,33644.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578451037406921,1.0,0.0,0.0,3.79270601272583,3.792731046676636,9.59824092205963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.48828125,0.0,1679.497802734375,1895.4371337890625,0.0,2093.69873046875,0.9356275200843812,1.0,0.0,3.0,1.0,0.0
12055560,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.9204516410827636,0.4205221831798553,0.3799434006214142,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.950168788433075,0.458318680524826,0.4346403479576111,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.8248724341392517,0.3027694523334503,0.2131322771310806,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.7801982760429382,0.2554382383823395,0.2441564351320266,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.7091702222824097,0.1889788210391998,0.8614928126335144,285.70465087890625,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.27947998046875,285.703369140625,1.0,0.4891874492168426,1.0,1.0,0.0,1.0,-2.5611331462860107,2.5611279010772705,5.273558144835988e-06,1.978060603141785,0.9798043370246888,0.9798043370246888,0.0,114.16903686523438,123.0,26252.111328125,0.0,1457.649658203125,1.0,283.0521240234375,284.6938171386719,291.1511535644531,292.89410400390625,293.1499938964844,293.1499938964844,282.75,34013.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609452605247498,1.0,0.0,0.0,3.8268473148345934,3.82687258720398,9.771821396498126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.8251953125,0.0,1723.381591796875,1895.4371337890625,0.0,2120.868896484375,0.9436050057411194,1.0,0.0,3.0,1.0,0.0
12055620,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9092606902122498,0.417545884847641,0.37773597240448,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.9420247077941896,0.459465354681015,0.4361478388309479,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8189328908920288,0.3033995926380157,0.2138385623693466,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.7735479474067688,0.2554038763046264,0.2444575577974319,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.7022745609283447,0.1883926391601562,0.8603383898735046,285.4616394042969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2654113769531,285.4591369628906,1.0,0.4916787147521972,1.0,1.0,0.0,1.0,-2.560122013092041,2.560116767883301,5.269118446449284e-06,1.9771406650543213,0.9846481084823608,0.9846481084823608,0.0,117.97087860107422,126.0,26933.953125,0.0,1472.9000244140625,1.0,282.7567749023437,284.4205627441406,291.1893310546875,293.0041809082031,293.1499938964844,293.1499938964844,282.45001220703125,34655.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789437770843506,1.0,0.0,0.0,3.877919435501098,3.8779454231262207,1.0034386832558084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.99609375,0.0,1791.1400146484375,1895.4371337890625,0.0,2280.662353515625,0.9555552005767822,1.0,0.0,3.0,1.0,0.0
12055680,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9092606902122498,0.417545884847641,0.37773597240448,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.9420247077941896,0.459465354681015,0.4361478388309479,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8189328908920288,0.3033995926380157,0.2138385623693466,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.7735479474067688,0.2554038763046264,0.2444575577974319,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.7022745609283447,0.1883926391601562,0.8603383898735046,285.4616394042969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2654113769531,285.4591369628906,1.0,0.4916787147521972,1.0,1.0,0.0,1.0,-2.560122013092041,2.560116767883301,5.269118446449284e-06,1.9771406650543213,0.9846481084823608,0.9846481084823608,0.0,117.97087860107422,126.0,26933.953125,0.0,1472.9000244140625,1.0,282.7567749023437,284.4205627441406,291.1893310546875,293.0041809082031,293.1499938964844,293.1499938964844,282.45001220703125,34655.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789437770843506,1.0,0.0,0.0,3.877919435501098,3.8779454231262207,1.0034386832558084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.99609375,0.0,1791.1400146484375,1895.4371337890625,0.0,2280.662353515625,0.9555552005767822,1.0,0.0,3.0,1.0,0.0
12055740,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.8975574374198914,0.4137442708015442,0.3746536374092102,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.9321703314781188,0.459771990776062,0.4367788732051849,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8117219805717468,0.3034057021141052,0.2140627354383468,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7658084034919739,0.2547806799411773,0.2441669106483459,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.6940820813179016,0.1872570216655731,0.8566381931304932,285.2118835449219,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2456359863281,285.2094421386719,1.0,0.4935836791992187,1.0,1.0,0.0,1.0,-2.5526552200317383,2.552649974822998,5.238087851466844e-06,1.9712011814117432,0.986083984375,0.986083984375,0.0,122.1258544921875,129.0,27546.96484375,0.0,1481.0950927734375,1.0,282.4565734863281,284.14373779296875,291.18328857421875,293.0455322265625,293.1499938964844,293.1499938964844,282.1499938964844,35146.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946090698242188,1.0,0.0,0.0,3.910551071166992,3.910577535629273,1.0203971214650664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.65673828125,0.0,1835.982421875,1895.4371337890625,0.0,2422.2431640625,0.9632388949394226,1.0,0.0,3.0,1.0,0.0
12055800,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.8975574374198914,0.4137442708015442,0.3746536374092102,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.9321703314781188,0.459771990776062,0.4367788732051849,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8117219805717468,0.3034057021141052,0.2140627354383468,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7658084034919739,0.2547806799411773,0.2441669106483459,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.6940820813179016,0.1872570216655731,0.8566381931304932,285.2118835449219,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2456359863281,285.2094421386719,1.0,0.4935836791992187,1.0,1.0,0.0,1.0,-2.5526552200317383,2.552649974822998,5.238087851466844e-06,1.9712011814117432,0.986083984375,0.986083984375,0.0,122.1258544921875,129.0,27546.96484375,0.0,1481.0950927734375,1.0,282.4565734863281,284.14373779296875,291.18328857421875,293.0455322265625,293.1499938964844,293.1499938964844,282.1499938964844,35146.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946090698242188,1.0,0.0,0.0,3.910551071166992,3.910577535629273,1.0203971214650664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.65673828125,0.0,1835.982421875,1895.4371337890625,0.0,2422.2431640625,0.9632388949394226,1.0,0.0,3.0,1.0,0.0
12055860,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8862204551696777,0.4095581173896789,0.3711605370044708,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9222639203071594,0.4595804214477539,0.4368830621242523,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8041786551475525,0.3030713498592376,0.2140130698680877,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7581395506858826,0.2537920475006103,0.243490070104599,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6856964826583862,0.1857604086399078,0.8511422872543335,284.9631042480469,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2241516113281,284.96075439453125,1.0,0.49494269490242,1.0,1.0,0.0,1.0,-2.541109561920166,2.541104555130005,5.190442607272416e-06,1.9620949029922483,0.9842049479484558,0.9842049479484558,0.0,126.22498321533205,132.0,28107.53515625,0.0,1483.5853271484375,1.0,282.1564025878906,283.8697814941406,291.1675109863281,293.0648803710937,293.1499938964844,293.1499938964844,281.8500061035156,35542.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061062693595886,1.0,0.0,0.0,3.9284186363220215,3.928445339202881,1.0297428616468096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.1962890625,0.0,1861.8619384765625,1895.4371337890625,0.0,2527.383056640625,0.9675214290618896,1.0,0.0,3.0,1.0,0.0
12055920,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8862204551696777,0.4095581173896789,0.3711605370044708,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9222639203071594,0.4595804214477539,0.4368830621242523,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8041786551475525,0.3030713498592376,0.2140130698680877,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7581395506858826,0.2537920475006103,0.243490070104599,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6856964826583862,0.1857604086399078,0.8511422872543335,284.9631042480469,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2241516113281,284.96075439453125,1.0,0.49494269490242,1.0,1.0,0.0,1.0,-2.541109561920166,2.541104555130005,5.190442607272416e-06,1.9620949029922483,0.9842049479484558,0.9842049479484558,0.0,126.22498321533205,132.0,28107.53515625,0.0,1483.5853271484375,1.0,282.1564025878906,283.8697814941406,291.1675109863281,293.0648803710937,293.1499938964844,293.1499938964844,281.8500061035156,35542.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061062693595886,1.0,0.0,0.0,3.9284186363220215,3.928445339202881,1.0297428616468096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.1962890625,0.0,1861.8619384765625,1895.4371337890625,0.0,2527.383056640625,0.9675214290618896,1.0,0.0,3.0,1.0,0.0
12055980,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8754998445510864,0.4051486849784851,0.3674341440200805,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.913029134273529,0.4590445756912231,0.4366292953491211,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.7968632578849792,0.302532434463501,0.2137978076934814,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.7509227395057678,0.2525641620159149,0.2425572872161865,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.6775652766227722,0.184029221534729,0.8444473743438721,284.71807861328125,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2025451660156,284.716064453125,1.0,0.4958548843860626,1.0,1.0,0.0,1.0,-2.526905536651612,2.52690052986145,5.1322167564649135e-06,1.950936198234558,0.9790746569633484,0.9790746569633484,0.0,130.13629150390625,135.0,28652.994140625,0.0,1481.714111328125,1.0,281.8560485839844,283.59967041015625,291.1573181152344,293.0853881835937,293.1499938964844,293.1499938964844,281.54998779296875,35883.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147957921028137,1.0,0.0,0.0,3.93361496925354,3.9336419105529785,1.0324689583285362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.2783203125,0.0,1871.2530517578125,1895.4371337890625,0.0,2607.42578125,0.9689037203788756,1.0,0.0,3.0,1.0,0.0
12056040,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8754998445510864,0.4051486849784851,0.3674341440200805,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.913029134273529,0.4590445756912231,0.4366292953491211,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.7968632578849792,0.302532434463501,0.2137978076934814,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.7509227395057678,0.2525641620159149,0.2425572872161865,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.6775652766227722,0.184029221534729,0.8444473743438721,284.71807861328125,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2025451660156,284.716064453125,1.0,0.4958548843860626,1.0,1.0,0.0,1.0,-2.526905536651612,2.52690052986145,5.1322167564649135e-06,1.950936198234558,0.9790746569633484,0.9790746569633484,0.0,130.13629150390625,135.0,28652.994140625,0.0,1481.714111328125,1.0,281.8560485839844,283.59967041015625,291.1573181152344,293.0853881835937,293.1499938964844,293.1499938964844,281.54998779296875,35883.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147957921028137,1.0,0.0,0.0,3.93361496925354,3.9336419105529785,1.0324689583285362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.2783203125,0.0,1871.2530517578125,1895.4371337890625,0.0,2607.42578125,0.9689037203788756,1.0,0.0,3.0,1.0,0.0
12056100,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.8706047534942627,0.402968555688858,0.3656013906002044,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.908964991569519,0.4587407112121582,0.4364685118198395,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590515136719,0.793550431728363,0.3022637367248535,0.2136881947517395,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.7476470470428467,0.2519257664680481,0.2420598417520523,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639343261719,0.6737864017486572,0.1831352710723877,0.8409157395362854,284.5577087402344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1926574707031,284.54656982421875,1.0,0.4961922466754913,1.0,1.0,0.0,1.0,-2.519537687301636,2.5195326805114746,5.102147952129599e-06,1.9451494216918943,0.9749168157577516,0.9749168157577516,0.0,131.95315551757812,135.0,29364.00390625,0.0,1479.828125,1.0,281.5943908691406,283.396728515625,291.18731689453125,293.2044372558594,293.1499938964844,293.1499938964844,281.54998779296875,36045.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217124938964844,1.0,0.0,0.0,3.932150840759277,3.932177782058716,1.031700435305538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.73681640625,0.0,1870.6820068359373,1895.4371337890625,0.0,2671.44189453125,0.9686458706855774,1.0,0.0,3.0,1.0,0.0
12056160,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.8657137155532837,0.400752305984497,0.3636614084243774,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014038085937,0.904995322227478,0.4583740234375,0.4361923635005951,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.7902148962020874,0.3019651174545288,0.2135262936353683,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.7443768978118896,0.2512497305870056,0.2414981126785278,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025939941406,0.6700018644332886,0.1822075843811035,0.8371410965919495,284.5015563964844,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.18267822265625,284.49969482421875,1.0,0.49644935131073,1.0,1.0,0.0,1.0,-2.5114707946777344,2.511465787887573,5.069366579846246e-06,1.938832402229309,0.9713167548179626,0.9713167548179626,0.0,133.7764892578125,138.0,29357.9921875,0.0,1477.05419921875,1.0,281.55584716796875,283.3448181152344,291.1591186523437,293.1255187988281,293.1499938964844,293.1499938964844,281.25,36182.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823006808757782,1.0,0.0,0.0,3.927743673324585,3.927770376205444,1.02938906820782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.96435546875,0.0,1866.1505126953125,1895.4371337890625,0.0,2683.447509765625,0.9677615761756896,1.0,0.0,3.0,1.0,0.0
12056220,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.856735110282898,0.3963304758071899,0.359871506690979,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872314453125,0.8980264663696289,0.4575644731521606,0.4356246888637543,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28759765625,0.7841577529907227,0.3013736307621002,0.2132356911897659,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.738395631313324,0.2498710006475448,0.2403708547353744,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2884521484375,0.6629949808120728,0.1803350448608398,0.829552412033081,284.2873840332031,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16424560546875,284.2855529785156,1.0,0.4968405365943908,1.0,1.0,0.0,1.0,-2.4954142570495605,2.4954092502593994,5.004472313885344e-06,1.9262760877609253,0.9607166051864624,0.9607166051864624,0.0,137.20433044433594,141.0,30034.935546875,0.0,1470.6949462890625,1.0,281.2561340332031,283.0939636230469,291.1646423339844,293.1722412109375,293.1499938964844,293.1499938964844,280.95001220703125,36472.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317705392837524,1.0,0.0,0.0,3.911178112030029,3.9112048149108887,1.0207243121840293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.3388671875,0.0,1847.40869140625,1895.4371337890625,0.0,2764.93408203125,0.9642008543014526,1.0,0.0,3.0,1.0,0.0
12056280,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.856735110282898,0.3963304758071899,0.359871506690979,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872314453125,0.8980264663696289,0.4575644731521606,0.4356246888637543,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28759765625,0.7841577529907227,0.3013736307621002,0.2132356911897659,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.738395631313324,0.2498710006475448,0.2403708547353744,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2884521484375,0.6629949808120728,0.1803350448608398,0.829552412033081,284.2873840332031,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16424560546875,284.2855529785156,1.0,0.4968405365943908,1.0,1.0,0.0,1.0,-2.4954142570495605,2.4954092502593994,5.004472313885344e-06,1.9262760877609253,0.9607166051864624,0.9607166051864624,0.0,137.20433044433594,141.0,30034.935546875,0.0,1470.6949462890625,1.0,281.2561340332031,283.0939636230469,291.1646423339844,293.1722412109375,293.1499938964844,293.1499938964844,280.95001220703125,36472.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317705392837524,1.0,0.0,0.0,3.911178112030029,3.9112048149108887,1.0207243121840293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.3388671875,0.0,1847.40869140625,1895.4371337890625,0.0,2764.93408203125,0.9642008543014526,1.0,0.0,3.0,1.0,0.0
12056340,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.8483699560165405,0.3918812870979309,0.3560526669025421,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.8915025591850281,0.4566170871257782,0.4349226057529449,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.7785414457321167,0.3007619380950928,0.2129268646240234,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810546875,0.7328041195869446,0.2484367042779922,0.239184558391571,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08160400390625,0.65643709897995,0.1784268021583557,0.8217655420303345,284.0806579589844,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1470947265625,284.0790100097656,1.0,0.4970915615558624,1.0,1.0,0.0,1.0,-2.478831052780152,2.4788260459899902,4.937968697049655e-06,1.9133447408676147,0.9474142789840698,0.9474142789840698,0.0,140.49493408203125,129.0,30785.365234375,0.0,1463.107177734375,1.0,280.9562683105469,282.8533020019531,291.1714782714844,293.2235107421875,293.1499938964844,293.1499938964844,280.6499938964844,36773.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410609364509583,1.0,0.0,0.0,3.8835315704345694,3.8835580348968506,1.0063450872621615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.80810546875,0.0,1814.994140625,1895.4371337890625,0.0,2851.62890625,0.9581566452980042,1.0,0.0,3.0,1.0,0.0
12056400,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.8483699560165405,0.3918812870979309,0.3560526669025421,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.8915025591850281,0.4566170871257782,0.4349226057529449,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.7785414457321167,0.3007619380950928,0.2129268646240234,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810546875,0.7328041195869446,0.2484367042779922,0.239184558391571,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08160400390625,0.65643709897995,0.1784268021583557,0.8217655420303345,284.0806579589844,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1470947265625,284.0790100097656,1.0,0.4970915615558624,1.0,1.0,0.0,1.0,-2.478831052780152,2.4788260459899902,4.937968697049655e-06,1.9133447408676147,0.9474142789840698,0.9474142789840698,0.0,140.49493408203125,129.0,30785.365234375,0.0,1463.107177734375,1.0,280.9562683105469,282.8533020019531,291.1714782714844,293.2235107421875,293.1499938964844,293.1499938964844,280.6499938964844,36773.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410609364509583,1.0,0.0,0.0,3.8835315704345694,3.8835580348968506,1.0063450872621615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.80810546875,0.0,1814.994140625,1895.4371337890625,0.0,2851.62890625,0.9581566452980042,1.0,0.0,3.0,1.0,0.0
12056460,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.8565739393234253,0.3914749920368194,0.3547095954418182,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89727783203125,0.9031779766082764,0.4597975611686706,0.4368331432342529,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973693847656,0.7896977663040161,0.3044461607933044,0.214663878083229,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973999023437,0.7420557141304016,0.2514387369155884,0.2408442497253418,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.6658105850219727,0.1811811029911041,0.8281911015510559,283.8973083496094,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1719055175781,283.8973083496094,1.0,0.4941475391387939,1.0,1.0,0.0,1.0,-2.4912850856781006,2.4912800788879395,4.987055945093744e-06,1.922635197639465,0.9317939281463624,0.9317939281463624,0.0,134.42117309570312,117.0,31825.236328125,0.0,1453.5220947265625,1.0,280.656494140625,282.6358947753906,291.1819152832031,293.2892150878906,293.1499938964844,293.1499938964844,280.3500061035156,37087.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511614203453064,1.0,0.0,0.0,3.844177484512329,3.8442037105560303,9.860527825367171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.36181640625,0.0,1768.6920166015625,1895.4371337890625,0.0,2946.14990234375,0.9495003819465636,1.0,0.0,3.0,1.0,0.0
12056520,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.8565739393234253,0.3914749920368194,0.3547095954418182,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89727783203125,0.9031779766082764,0.4597975611686706,0.4368331432342529,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973693847656,0.7896977663040161,0.3044461607933044,0.214663878083229,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973999023437,0.7420557141304016,0.2514387369155884,0.2408442497253418,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.6658105850219727,0.1811811029911041,0.8281911015510559,283.8973083496094,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1719055175781,283.8973083496094,1.0,0.4941475391387939,1.0,1.0,0.0,1.0,-2.4912850856781006,2.4912800788879395,4.987055945093744e-06,1.922635197639465,0.9317939281463624,0.9317939281463624,0.0,134.42117309570312,117.0,31825.236328125,0.0,1453.5220947265625,1.0,280.656494140625,282.6358947753906,291.1819152832031,293.2892150878906,293.1499938964844,293.1499938964844,280.3500061035156,37087.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511614203453064,1.0,0.0,0.0,3.844177484512329,3.8442037105560303,9.860527825367171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.36181640625,0.0,1768.6920166015625,1895.4371337890625,0.0,2946.14990234375,0.9495003819465636,1.0,0.0,3.0,1.0,0.0
12056580,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.723388671875,0.8679698705673218,0.3891537189483642,0.3526495695114136,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7233581542969,0.9195649027824402,0.4610556960105896,0.4380576908588409,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7234802246094,0.8038626909255981,0.3062968850135803,0.2159700691699981,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.7541354894638062,0.2526613175868988,0.2420318871736526,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.6780610084533691,0.1822828203439712,0.8332558274269104,283.7234191894531,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1767883300781,283.7230529785156,1.0,0.4894987344741821,1.0,1.0,0.0,1.0,-2.499375104904175,2.4993700981140137,5.019897344027413e-06,1.9290934801101685,0.9139731526374816,0.9139731526374816,0.0,126.52831268310548,105.0,32823.296875,0.0,1430.397216796875,1.0,280.3568115234375,282.42633056640625,291.1983337402344,293.3679504394531,293.1499938964844,293.1499938964844,280.04998779296875,37427.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629241585731506,1.0,0.0,0.0,3.79233193397522,3.792357444763184,9.596346899343189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.4599609375,0.0,1708.457763671875,1895.4371337890625,0.0,3056.4326171875,0.938074231147766,1.0,0.0,3.0,1.0,0.0
12056640,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.723388671875,0.8679698705673218,0.3891537189483642,0.3526495695114136,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7233581542969,0.9195649027824402,0.4610556960105896,0.4380576908588409,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7234802246094,0.8038626909255981,0.3062968850135803,0.2159700691699981,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.7541354894638062,0.2526613175868988,0.2420318871736526,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.6780610084533691,0.1822828203439712,0.8332558274269104,283.7234191894531,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1767883300781,283.7230529785156,1.0,0.4894987344741821,1.0,1.0,0.0,1.0,-2.499375104904175,2.4993700981140137,5.019897344027413e-06,1.9290934801101685,0.9139731526374816,0.9139731526374816,0.0,126.52831268310548,105.0,32823.296875,0.0,1430.397216796875,1.0,280.3568115234375,282.42633056640625,291.1983337402344,293.3679504394531,293.1499938964844,293.1499938964844,280.04998779296875,37427.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629241585731506,1.0,0.0,0.0,3.79233193397522,3.792357444763184,9.596346899343189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.4599609375,0.0,1708.457763671875,1895.4371337890625,0.0,3056.4326171875,0.938074231147766,1.0,0.0,3.0,1.0,0.0
12056700,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5876159667969,0.8742153644561768,0.3877133429050445,0.3513164222240448,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5869140625,0.928765058517456,0.4613247215747833,0.4382752776145935,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5888671875,0.8111361861228943,0.3068925738334656,0.21634541451931,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5901794433594,0.7605322599411011,0.2529016733169555,0.2422118484973907,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932312011719,0.6842924356460571,0.1824475526809692,0.8337774872779846,283.5878601074219,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1756591796875,283.5784606933594,1.0,0.4865027368068695,1.0,1.0,0.0,1.0,-2.499332427978516,2.4993274211883545,5.019861873734044e-06,1.9291306734085083,0.9035980701446532,0.9035980701446532,0.0,122.3555145263672,105.0,33655.83203125,0.0,1412.5667724609375,1.0,280.0980834960937,282.2528381347656,291.2327880859375,293.5028076171875,293.1499938964844,293.1499938964844,280.04998779296875,37630.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715352416038513,1.0,0.0,0.0,3.761297225952149,3.761322498321533,9.439925747756206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.462890625,0.0,1673.122802734375,1895.4371337890625,0.0,3137.21142578125,0.9312114119529724,1.0,0.0,3.0,1.0,0.0
