time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056760,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5478210449219,0.8808493614196777,0.3861273527145386,0.3497540950775146,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477600097656,0.9384003281593324,0.4614006578922272,0.4382268488407135,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5478820800781,0.8183621168136597,0.3073281645774841,0.2165552377700805,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5479431152344,0.767258882522583,0.2529597282409668,0.2421610802412033,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54815673828125,0.6906744241714478,0.1824185103178024,0.8332046866416931,283.5478210449219,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1726379394531,283.5474853515625,1.0,0.4831047058105469,1.0,1.0,0.0,1.0,-2.4969029426574707,2.4968979358673096,5.010232143831672e-06,1.9273170232772827,0.8938026428222656,0.8938026428222656,0.0,118.05711364746094,93.0,33688.171875,0.0,1391.16552734375,1.0,280.0570068359375,282.2186584472656,291.2103881835937,293.4358215332031,293.1499938964844,293.1499938964844,280.3500061035156,37819.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746675252914429,1.0,0.0,0.0,3.725926637649536,3.725951671600342,9.263217748411988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.291015625,0.0,1633.1932373046875,1895.4371337890625,0.0,3166.5888671875,0.9234588146209716,1.0,0.0,3.0,1.0,0.0
12056820,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.9002729654312134,0.3847731053829193,0.3476384580135345,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597045898437,0.9631210565567015,0.4629665315151214,0.438847154378891,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7590637207031,0.8373398780822754,0.3093271553516388,0.217383474111557,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586364746094,0.7857751250267029,0.2537987828254699,0.2423111051321029,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576599121094,0.7076898813247681,0.1828282326459884,0.8323554396629333,283.7593994140625,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1783447265625,283.7627868652344,1.0,0.4756838679313659,1.0,1.0,0.0,1.0,-2.495253086090088,2.495248317718506,5.003586466045817e-06,1.9260278940200808,0.8795675039291382,0.8795675039291382,0.0,108.00301361083984,81.0,32707.330078125,0.0,1346.3197021484375,1.0,280.3423156738281,282.4745483398437,291.1139221191406,293.2104797363281,293.1499938964844,293.1499938964844,280.6499938964844,37823.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561865091323853,1.0,0.0,0.0,3.65714693069458,3.657171249389648,8.924380949792976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.24951171875,0.0,1554.802734375,1895.4371337890625,0.0,2993.245361328125,0.9081425070762634,1.0,0.0,3.0,1.0,0.0
12056880,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.9002729654312134,0.3847731053829193,0.3476384580135345,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597045898437,0.9631210565567015,0.4629665315151214,0.438847154378891,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7590637207031,0.8373398780822754,0.3093271553516388,0.217383474111557,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586364746094,0.7857751250267029,0.2537987828254699,0.2423111051321029,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576599121094,0.7076898813247681,0.1828282326459884,0.8323554396629333,283.7593994140625,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1783447265625,283.7627868652344,1.0,0.4756838679313659,1.0,1.0,0.0,1.0,-2.495253086090088,2.495248317718506,5.003586466045817e-06,1.9260278940200808,0.8795675039291382,0.8795675039291382,0.0,108.00301361083984,81.0,32707.330078125,0.0,1346.3197021484375,1.0,280.3423156738281,282.4745483398437,291.1139221191406,293.2104797363281,293.1499938964844,293.1499938964844,280.6499938964844,37823.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561865091323853,1.0,0.0,0.0,3.65714693069458,3.657171249389648,8.924380949792976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.24951171875,0.0,1554.802734375,1895.4371337890625,0.0,2993.245361328125,0.9081425070762634,1.0,0.0,3.0,1.0,0.0
12056940,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93634033203125,0.9166298508644104,0.3847012817859649,0.3471251428127289,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93719482421875,0.9797208309173584,0.4644827544689178,0.4398106336593628,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.8521040081977844,0.3109705448150635,0.2182134985923767,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.8001575469970703,0.2546617388725281,0.2427400797605514,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93048095703125,0.7199714779853821,0.1833709776401519,0.833075761795044,283.9361572265625,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1867370605469,283.9466857910156,1.0,0.4714521467685699,1.0,1.0,0.0,1.0,-2.4981682300567627,2.4981632232666016,5.0153375923400745e-06,1.9283088445663448,0.8736470937728882,0.8736470937728882,0.0,101.6072769165039,81.0,31847.203125,0.0,1322.748046875,1.0,280.6083984375,282.6927185058594,291.0772705078125,293.0655822753906,293.1499938964844,293.1499938964844,280.6499938964844,37728.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841059684753418,1.0,0.0,0.0,3.620772123336792,3.620796203613281,8.747736046643695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.29541015625,0.0,1513.7210693359375,1895.4371337890625,0.0,2851.61767578125,0.9000170230865479,1.0,0.0,3.0,1.0,0.0
12057000,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942321777344,0.933522641658783,0.3848511874675751,0.3470138609409332,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945068359375,0.9933167695999146,0.4658931493759155,0.4408593475818634,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9938049316406,0.8665618896484375,0.3124473690986633,0.2190418690443039,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933166503906,0.813553512096405,0.2554951906204223,0.2432605624198913,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.7309821844100952,0.1839361190795898,0.8343539834022522,283.9941711425781,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1951904296875,283.9979248046875,1.0,0.4681709706783294,1.0,1.0,0.0,1.0,-2.502448558807373,2.502443552017212,5.032622539147269e-06,1.9316601753234863,0.8686736226081848,0.8686736226081848,0.0,96.2961883544922,69.0,31801.671875,0.0,1305.43310546875,1.0,280.6413879394531,282.7503967285156,291.1102600097656,293.1263427734375,293.1499938964844,293.1499938964844,280.95001220703125,37664.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834424614906311,1.0,0.0,0.0,3.594077587127685,3.594101428985596,8.61922444528318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.19189453125,0.0,1484.103515625,1895.4371337890625,0.0,2789.671630859375,0.8939972519874573,1.0,0.0,3.0,1.0,0.0
12057060,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127685546875,0.9619521498680116,0.3854401111602783,0.3471628725528717,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129211425781,0.9990000128746032,0.4716332256793976,0.4180253148078918,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2125244140625,0.8936798572540283,0.3160590231418609,0.2212568968534469,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21221923828125,0.8360685706138611,0.257604032754898,0.244858831167221,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115173339844,0.7510393261909485,0.1854219138622284,0.839169442653656,284.21270751953125,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2251892089844,284.21453857421875,1.0,0.4592650830745697,1.0,1.0,0.0,1.0,-2.4845449924468994,2.4845402240753174,4.961720605933806e-06,1.918261170387268,0.8606218099594116,0.8606218099594116,0.0,87.54769897460938,72.0,30691.83984375,0.0,1246.8577880859375,1.0,280.9412536621094,283.0093994140625,291.13885498046875,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37422.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154864311218262,1.0,0.0,0.0,3.540046453475952,3.540069580078125,8.362020480490173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.20751953125,0.0,1424.5660400390625,1895.4371337890625,0.0,2613.806396484375,0.8818119168281555,1.0,0.0,3.0,1.0,0.0
12057120,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127685546875,0.9619521498680116,0.3854401111602783,0.3471628725528717,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129211425781,0.9990000128746032,0.4716332256793976,0.4180253148078918,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2125244140625,0.8936798572540283,0.3160590231418609,0.2212568968534469,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21221923828125,0.8360685706138611,0.257604032754898,0.244858831167221,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115173339844,0.7510393261909485,0.1854219138622284,0.839169442653656,284.21270751953125,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2251892089844,284.21453857421875,1.0,0.4592650830745697,1.0,1.0,0.0,1.0,-2.4845449924468994,2.4845402240753174,4.961720605933806e-06,1.918261170387268,0.8606218099594116,0.8606218099594116,0.0,87.54769897460938,72.0,30691.83984375,0.0,1246.8577880859375,1.0,280.9412536621094,283.0093994140625,291.13885498046875,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37422.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154864311218262,1.0,0.0,0.0,3.540046453475952,3.540069580078125,8.362020480490173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.20751953125,0.0,1424.5660400390625,1895.4371337890625,0.0,2613.806396484375,0.8818119168281555,1.0,0.0,3.0,1.0,0.0
12057180,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42657470703125,0.979333996772766,0.3862961828708648,0.3476776778697967,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.9990000128746032,0.4820384085178375,0.3960389494895935,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.9146538972854614,0.3199650049209595,0.2237777709960937,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8527407646179199,0.2599707245826721,0.2468362599611282,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.7664557695388794,0.1872029155492782,0.8458859324455261,284.42645263671875,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2816162109375,284.4288024902344,1.0,0.4543296992778778,1.0,1.0,0.0,1.0,-2.473251819610596,2.4732468128204346,4.9166665121447295e-06,1.909499168395996,0.8553177714347839,0.8553177714347839,0.0,82.39171600341797,90.0,29640.275390625,0.0,1211.0159912109375,1.0,281.2405700683594,283.2673645019531,291.1672058105469,293.0535888671875,293.1499938964844,293.1499938964844,281.54998779296875,37128.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979352474212646,1.0,0.0,0.0,3.49670934677124,3.496731996536255,8.158538093994139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.39208984375,0.0,1377.3089599609375,1895.4371337890625,0.0,2452.5625,0.8719763159751892,1.0,0.0,3.0,1.0,0.0
12057240,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42657470703125,0.979333996772766,0.3862961828708648,0.3476776778697967,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.9990000128746032,0.4820384085178375,0.3960389494895935,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.9146538972854614,0.3199650049209595,0.2237777709960937,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8527407646179199,0.2599707245826721,0.2468362599611282,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.7664557695388794,0.1872029155492782,0.8458859324455261,284.42645263671875,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2816162109375,284.4288024902344,1.0,0.4543296992778778,1.0,1.0,0.0,1.0,-2.473251819610596,2.4732468128204346,4.9166665121447295e-06,1.909499168395996,0.8553177714347839,0.8553177714347839,0.0,82.39171600341797,90.0,29640.275390625,0.0,1211.0159912109375,1.0,281.2405700683594,283.2673645019531,291.1672058105469,293.0535888671875,293.1499938964844,293.1499938964844,281.54998779296875,37128.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979352474212646,1.0,0.0,0.0,3.49670934677124,3.496731996536255,8.158538093994139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.39208984375,0.0,1377.3089599609375,1895.4371337890625,0.0,2452.5625,0.8719763159751892,1.0,0.0,3.0,1.0,0.0
12057300,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843200683594,0.9814715385437012,0.3868440985679626,0.3480684459209442,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5847473144531,0.9990000128746032,0.487475037574768,0.3935776948928833,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830383300781,0.9189926981925964,0.322033166885376,0.225152388215065,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58123779296875,0.8557462096214294,0.2612471580505371,0.2479698061943054,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.7693192958831787,0.1882061213254928,0.8500468134880066,284.5840148925781,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3109130859375,284.597412109375,1.0,0.4552533626556396,1.0,1.0,0.0,1.0,-2.478754997253418,2.478750228881836,4.938271558785345e-06,1.9136005640029907,0.8543846011161804,0.8543846011161804,0.0,82.04605865478516,90.0,29055.580078125,0.0,1216.1285400390625,1.0,281.49420166015625,283.4662170410156,291.1556701660156,292.9505615234375,293.1499938964844,293.1499938964844,281.54998779296875,36942.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787265956401825,1.0,0.0,0.0,3.479617118835449,3.479639768600464,8.078974360614666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.72509765625,0.0,1358.46435546875,1895.4371337890625,0.0,2355.61572265625,0.8680919408798218,1.0,0.0,3.0,1.0,0.0
12057360,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.9800878167152404,0.387552261352539,0.3486965894699096,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.9990000128746032,0.4922950565814972,0.3961766362190246,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.9190486073493958,0.3242317140102386,0.2266748994588852,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.8553615808486938,0.2626233994960785,0.249263510107994,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66015625,0.769100546836853,0.1893053203821182,0.854935348033905,284.6620788574219,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.33599853515625,284.6661376953125,1.0,0.4579618275165558,1.0,1.0,0.0,1.0,-2.491878032684326,2.491873025894165,4.99068073622766e-06,1.923740029335022,0.8532953262329102,0.8532953262329102,0.0,83.02613067626953,108.0,29112.693359375,0.0,1236.0411376953125,1.0,281.5405578613281,283.5415954589844,291.2020874023437,293.0434875488281,293.1499938964844,293.1499938964844,281.8500061035156,36765.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825586199760437,1.0,0.0,0.0,3.466780424118042,3.466802835464477,8.019475217224681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.22265625,0.0,1344.1619873046875,1895.4371337890625,0.0,2313.142578125,0.8650685548782349,1.0,0.0,3.0,1.0,0.0
12057420,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.968521773815155,0.3892090320587158,0.3502266407012939,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.4993005096912384,0.413282036781311,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9093655347824096,0.3288460373878479,0.2299307435750961,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8468472361564636,0.2655361294746399,0.2520938813686371,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7615551948547363,0.1916304975748062,0.8658255934715271,284.9100646972656,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3670654296875,284.9148254394531,1.0,0.4677968919277191,1.0,1.0,0.0,1.0,-2.534646511077881,2.5346412658691406,5.163657988305204e-06,1.9568910598754885,0.8546781539916992,0.8546781539916992,0.0,88.15470123291016,126.0,28741.357421875,0.0,1310.6221923828125,1.0,281.8401184082031,283.8233337402344,291.24591064453125,293.0588073730469,293.1499938964844,293.1499938964844,282.1499938964844,36356.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709416151046753,1.0,0.0,0.0,3.452249050140381,3.4522712230682373,7.952387477416778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.6474609375,0.0,1326.6104736328125,1895.4371337890625,0.0,2209.204345703125,0.8615337610244751,1.0,0.0,3.0,1.0,0.0
12057480,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.968521773815155,0.3892090320587158,0.3502266407012939,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.4993005096912384,0.413282036781311,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9093655347824096,0.3288460373878479,0.2299307435750961,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8468472361564636,0.2655361294746399,0.2520938813686371,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7615551948547363,0.1916304975748062,0.8658255934715271,284.9100646972656,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3670654296875,284.9148254394531,1.0,0.4677968919277191,1.0,1.0,0.0,1.0,-2.534646511077881,2.5346412658691406,5.163657988305204e-06,1.9568910598754885,0.8546781539916992,0.8546781539916992,0.0,88.15470123291016,126.0,28741.357421875,0.0,1310.6221923828125,1.0,281.8401184082031,283.8233337402344,291.24591064453125,293.0588073730469,293.1499938964844,293.1499938964844,282.1499938964844,36356.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709416151046753,1.0,0.0,0.0,3.452249050140381,3.4522712230682373,7.952387477416778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.6474609375,0.0,1326.6104736328125,1895.4371337890625,0.0,2209.204345703125,0.8615337610244751,1.0,0.0,3.0,1.0,0.0
12057540,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9477145075798036,0.3912999629974365,0.352224737405777,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.9990000128746032,0.5027925968170166,0.4420957565307617,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8930390477180481,0.3338232636451721,0.2335088700056076,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.8323424458503723,0.268717497587204,0.2552772164344787,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7484488487243652,0.1941082328557968,0.877961277961731,285.1839904785156,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3749389648437,285.188232421875,1.0,0.4821726679801941,1.0,1.0,0.0,1.0,-2.594360589981079,2.594355344772339,5.410272024164442e-06,2.0032262802124023,0.8599060773849487,0.8599060773849487,0.0,96.78077697753906,129.0,28646.021484375,0.0,1425.1634521484375,1.0,282.1397399902344,284.11553955078125,291.2933654785156,293.09625244140625,293.1499938964844,293.1499938964844,282.45001220703125,35898.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634016275405884,1.0,0.0,0.0,3.4547996520996094,3.454821825027466,7.964143264871382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.5009765625,0.0,1325.9326171875,1895.4371337890625,0.0,2142.474609375,0.861745297908783,1.0,0.0,3.0,1.0,0.0
12057600,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9477145075798036,0.3912999629974365,0.352224737405777,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.9990000128746032,0.5027925968170166,0.4420957565307617,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8930390477180481,0.3338232636451721,0.2335088700056076,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.8323424458503723,0.268717497587204,0.2552772164344787,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7484488487243652,0.1941082328557968,0.877961277961731,285.1839904785156,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3749389648437,285.188232421875,1.0,0.4821726679801941,1.0,1.0,0.0,1.0,-2.594360589981079,2.594355344772339,5.410272024164442e-06,2.0032262802124023,0.8599060773849487,0.8599060773849487,0.0,96.78077697753906,129.0,28646.021484375,0.0,1425.1634521484375,1.0,282.1397399902344,284.11553955078125,291.2933654785156,293.09625244140625,293.1499938964844,293.1499938964844,282.45001220703125,35898.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634016275405884,1.0,0.0,0.0,3.4547996520996094,3.454821825027466,7.964143264871382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.5009765625,0.0,1325.9326171875,1895.4371337890625,0.0,2142.474609375,0.861745297908783,1.0,0.0,3.0,1.0,0.0
12057660,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9320141077041626,0.3937728106975555,0.3545615077018738,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9990000128746032,0.504336953163147,0.4649259448051452,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8826267123222351,0.3391201198101043,0.2372992038726806,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.8227776288986206,0.2721343040466308,0.2586622536182403,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.7399454116821289,0.1966867446899414,0.8904356360435486,285.4580383300781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716125488281,285.4620056152344,1.0,0.4941804707050323,1.0,1.0,0.0,1.0,-2.6482272148132324,2.648221492767334,5.638360107695917e-06,2.0453481674194336,0.8688561320304871,0.8688561320304871,0.0,104.21090698242188,132.0,28581.564453125,0.0,1531.1357421875,1.0,282.4398193359375,284.40008544921875,291.34014892578125,293.1414489746094,293.1499938964844,293.1499938964844,282.75,35438.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759777307510376,1.0,0.0,0.0,3.4748337268829346,3.47485613822937,8.056777573983709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.57177734375,0.0,1342.88232421875,1895.4371337890625,0.0,2110.619873046875,0.8658374547958374,1.0,0.0,3.0,1.0,0.0
12057720,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9320141077041626,0.3937728106975555,0.3545615077018738,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9990000128746032,0.504336953163147,0.4649259448051452,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8826267123222351,0.3391201198101043,0.2372992038726806,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.8227776288986206,0.2721343040466308,0.2586622536182403,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.7399454116821289,0.1966867446899414,0.8904356360435486,285.4580383300781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716125488281,285.4620056152344,1.0,0.4941804707050323,1.0,1.0,0.0,1.0,-2.6482272148132324,2.648221492767334,5.638360107695917e-06,2.0453481674194336,0.8688561320304871,0.8688561320304871,0.0,104.21090698242188,132.0,28581.564453125,0.0,1531.1357421875,1.0,282.4398193359375,284.40008544921875,291.34014892578125,293.1414489746094,293.1499938964844,293.1499938964844,282.75,35438.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759777307510376,1.0,0.0,0.0,3.4748337268829346,3.47485613822937,8.056777573983709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.57177734375,0.0,1342.88232421875,1895.4371337890625,0.0,2110.619873046875,0.8658374547958374,1.0,0.0,3.0,1.0,0.0
12057780,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.919294536113739,0.3964850008487701,0.3571227192878723,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9970738291740416,0.5061785578727722,0.4791863560676574,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.8748565912246704,0.3446448445320129,0.2412494868040084,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.8153221011161804,0.2757212221622467,0.2622063755989074,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.7334921360015869,0.1993564516305923,0.9032459259033204,285.71746826171875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719787597656,285.720458984375,1.0,0.5045009851455688,1.0,1.0,0.0,1.0,-2.69272255897522,2.692716598510742,5.830600912304362e-06,2.080276727676392,0.8811743855476379,0.8811743855476379,0.0,110.9431610107422,135.0,28420.923828125,0.0,1624.510498046875,1.0,282.7398986816406,284.67041015625,291.376708984375,293.1737976074219,293.1499938964844,293.1499938964844,283.04998779296875,35017.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576205134391785,1.0,0.0,0.0,3.510765314102173,3.5107877254486084,8.224261023315194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6328125,0.0,1376.63623046875,1895.4371337890625,0.0,2091.734619140625,0.8735105395317078,1.0,0.0,3.0,1.0,0.0
12057840,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.919294536113739,0.3964850008487701,0.3571227192878723,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9970738291740416,0.5061785578727722,0.4791863560676574,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.8748565912246704,0.3446448445320129,0.2412494868040084,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.8153221011161804,0.2757212221622467,0.2622063755989074,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.7334921360015869,0.1993564516305923,0.9032459259033204,285.71746826171875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719787597656,285.720458984375,1.0,0.5045009851455688,1.0,1.0,0.0,1.0,-2.69272255897522,2.692716598510742,5.830600912304362e-06,2.080276727676392,0.8811743855476379,0.8811743855476379,0.0,110.9431610107422,135.0,28420.923828125,0.0,1624.510498046875,1.0,282.7398986816406,284.67041015625,291.376708984375,293.1737976074219,293.1499938964844,293.1499938964844,283.04998779296875,35017.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576205134391785,1.0,0.0,0.0,3.510765314102173,3.5107877254486084,8.224261023315194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6328125,0.0,1376.63623046875,1895.4371337890625,0.0,2091.734619140625,0.8735105395317078,1.0,0.0,3.0,1.0,0.0
12057900,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.9125038981437684,0.397864282131195,0.3584121167659759,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.9920032024383544,0.507839560508728,0.4805135130882263,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8705043196678162,0.347441554069519,0.2432475239038467,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8110709190368652,0.2775353789329529,0.2640044391155243,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.7299081087112427,0.2007004767656326,0.9097288846969604,285.89215087890625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3764038085937,285.9041442871094,1.0,0.5088838338851929,1.0,1.0,0.0,1.0,-2.708355188369751,2.708349227905273,5.898643394175451e-06,2.0924232006073,0.8891366124153137,0.8891366124153137,0.0,114.47382354736328,135.0,28007.615234375,0.0,1663.2684326171875,1.0,282.99481201171875,284.8669128417969,291.36163330078125,293.0878295898437,293.1499938964844,293.1499938964844,283.04998779296875,34814.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536466121673584,1.0,0.0,0.0,3.533720254898072,3.533742904663086,8.332160632562591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.47607421875,0.0,1399.0181884765625,1895.4371337890625,0.0,2057.081787109375,0.8785206079483032,1.0,0.0,3.0,1.0,0.0
12057960,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.9080467224121094,0.3993477821350097,0.3598311841487884,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.98855459690094,0.5100435018539429,0.4824736714363098,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.8679659962654114,0.3503245711326599,0.2453166991472244,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.8083562850952148,0.2794191837310791,0.2658637762069702,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.7276898622512817,0.2021030336618423,0.9163996577262878,285.9610595703125,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3845520019531,285.96356201171875,1.0,0.5129973888397217,1.0,1.0,0.0,1.0,-2.7251522541046143,2.7251462936401367,5.9722360674641095e-06,2.105494737625122,0.8966206908226013,0.8966206908226013,0.0,117.38679504394533,138.0,28144.3671875,0.0,1701.375732421875,1.0,283.041015625,284.9268798828125,291.4029846191406,293.18731689453125,293.1499938964844,293.1499938964844,283.1499938964844,34655.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547207474708557,1.0,0.0,0.0,3.560239315032959,3.5602622032165527,8.457687954432913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.27197265625,0.0,1425.7691650390625,1895.4371337890625,0.0,2066.4296875,0.8822803497314453,1.0,0.0,3.0,1.0,0.0
12058020,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.9012354016304016,0.4016866087913513,0.3622404634952545,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.9832973480224608,0.5145410895347595,0.4868317246437073,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.8644418120384216,0.3556790053844452,0.2492414265871048,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.8042705655097961,0.2828797399997711,0.2693739533424377,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7244530916213989,0.2046743184328079,0.9290013909339904,286.0595703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3974304199219,286.0607604980469,1.0,0.5205272436141968,1.0,1.0,0.0,1.0,-2.7573676109313965,2.75736141204834,6.114800271461718e-06,2.1306309700012207,0.9122268557548524,0.9122268557548524,0.0,122.508056640625,141.0,28266.955078125,0.0,1773.48291015625,1.0,283.1468200683594,285.0235900878906,291.46649169921875,293.2841796875,293.1499938964844,293.1499938964844,283.04998779296875,34117.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609730958938599,1.0,0.0,0.0,3.5973939895629883,3.59741735458374,8.63513889726164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.11279296875,0.0,1461.545166015625,1895.4371337890625,0.0,2121.11328125,0.8938330411911011,1.0,0.0,3.0,1.0,0.0
12058080,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.9012354016304016,0.4016866087913513,0.3622404634952545,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.9832973480224608,0.5145410895347595,0.4868317246437073,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.8644418120384216,0.3556790053844452,0.2492414265871048,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.8042705655097961,0.2828797399997711,0.2693739533424377,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7244530916213989,0.2046743184328079,0.9290013909339904,286.0595703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3974304199219,286.0607604980469,1.0,0.5205272436141968,1.0,1.0,0.0,1.0,-2.7573676109313965,2.75736141204834,6.114800271461718e-06,2.1306309700012207,0.9122268557548524,0.9122268557548524,0.0,122.508056640625,141.0,28266.955078125,0.0,1773.48291015625,1.0,283.1468200683594,285.0235900878906,291.46649169921875,293.2841796875,293.1499938964844,293.1499938964844,283.04998779296875,34117.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609730958938599,1.0,0.0,0.0,3.5973939895629883,3.59741735458374,8.63513889726164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.11279296875,0.0,1461.545166015625,1895.4371337890625,0.0,2121.11328125,0.8938330411911011,1.0,0.0,3.0,1.0,0.0
12058140,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.8968785405158997,0.4024819731712341,0.3632983863353729,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.9799280166625975,0.516975462436676,0.4894147515296936,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.862143874168396,0.3586110174655914,0.2514925897121429,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8015892505645752,0.2846959829330444,0.2713375687599182,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.7223069071769714,0.205994963645935,0.9359824061393738,286.0001220703125,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.399658203125,285.9981384277344,1.0,0.5248720645904541,1.0,1.0,0.0,1.0,-2.7752041816711426,2.775197982788086,6.194552952365484e-06,2.144592761993408,0.9206604957580566,0.9206604957580566,0.0,125.6686019897461,141.0,28693.5625,0.0,1815.609130859375,1.0,283.0600280761719,284.9472351074219,291.52618408203125,293.40655517578125,293.1499938964844,293.1499938964844,283.04998779296875,34327.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722091674804688,1.0,0.0,0.0,3.643031120300293,3.643054962158203,8.855622013470565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.43212890625,0.0,1512.939453125,1895.4371337890625,0.0,2220.48095703125,0.9025247693061828,1.0,0.0,3.0,1.0,0.0
12058200,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8940363526344299,0.4027110338211059,0.3636321723461151,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.977678120136261,0.518157958984375,0.4906501770019531,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.8605170249938965,0.3600932657718658,0.2526117265224457,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7997509241104126,0.2855666577816009,0.272277683019638,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7207998037338257,0.2066032886505127,0.9392564296722412,285.98974609375,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3988037109375,285.9891052246094,1.0,0.5271221399307251,1.0,1.0,0.0,1.0,-2.7835023403167725,2.783496141433716,6.231838597159367e-06,2.1510908603668213,0.9255319833755492,0.9255319833755492,0.0,127.51034545898438,144.0,28806.76171875,0.0,1837.139892578125,1.0,283.0528259277344,284.93365478515625,291.5339660644531,293.419677734375,293.1499938964844,293.1499938964844,282.75,34376.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770529389381409,1.0,0.0,0.0,3.664248466491699,3.66427230834961,8.959074193626293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.17822265625,0.0,1536.884033203125,1895.4371337890625,0.0,2263.72119140625,0.9073290228843688,1.0,0.0,3.0,1.0,0.0
12058260,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.8847566843032837,0.4020328223705292,0.3635994493961334,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.9699397087097168,0.5202233195304871,0.4931665956974029,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.8547974228858948,0.3632059693336487,0.2551518678665161,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.7934007048606873,0.2871308028697967,0.2742235660552978,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624206542969,0.7153798341751099,0.20754936337471,0.9455872774124146,285.7613220214844,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3849792480469,285.7593078613281,1.0,0.5325774550437927,1.0,1.0,0.0,1.0,-2.799499273300171,2.799492835998535,6.304217549768509e-06,2.163702964782715,0.93448668718338,0.93448668718338,0.0,132.8815460205078,147.0,29687.037109375,0.0,1887.667236328125,1.0,282.7579650878906,284.6720275878906,291.5893859863281,293.566162109375,293.1499938964844,293.1499938964844,282.45001220703125,34663.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001095652580261,1.0,0.0,0.0,3.714829444885254,3.714853763580322,9.208121696246964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.95361328125,0.0,1596.3199462890625,1895.4371337890625,0.0,2472.427001953125,0.9188701510429382,1.0,0.0,3.0,1.0,0.0
12058320,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.8847566843032837,0.4020328223705292,0.3635994493961334,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.9699397087097168,0.5202233195304871,0.4931665956974029,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.8547974228858948,0.3632059693336487,0.2551518678665161,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.7934007048606873,0.2871308028697967,0.2742235660552978,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624206542969,0.7153798341751099,0.20754936337471,0.9455872774124146,285.7613220214844,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3849792480469,285.7593078613281,1.0,0.5325774550437927,1.0,1.0,0.0,1.0,-2.799499273300171,2.799492835998535,6.304217549768509e-06,2.163702964782715,0.93448668718338,0.93448668718338,0.0,132.8815460205078,147.0,29687.037109375,0.0,1887.667236328125,1.0,282.7579650878906,284.6720275878906,291.5893859863281,293.566162109375,293.1499938964844,293.1499938964844,282.45001220703125,34663.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001095652580261,1.0,0.0,0.0,3.714829444885254,3.714853763580322,9.208121696246964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.95361328125,0.0,1596.3199462890625,1895.4371337890625,0.0,2472.427001953125,0.9188701510429382,1.0,0.0,3.0,1.0,0.0
12058380,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8743919134140015,0.4002481997013092,0.3624001145362854,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.9605869054794312,0.5211140513420105,0.4944417476654053,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.8481021523475647,0.3653780221939087,0.2569499611854553,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.7859085202217102,0.2877892255783081,0.2752373218536377,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7084317803382874,0.207634225487709,0.947818636894226,285.5220642089844,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.36236572265625,285.5199890136719,1.0,0.5367986559867859,1.0,1.0,0.0,1.0,-2.805659294128418,2.8056530952453613,6.332331849989714e-06,2.168619632720948,0.9401419758796692,0.9401419758796692,0.0,138.35537719726562,150.0,30480.728515625,0.0,1923.55859375,1.0,282.4577331542969,284.4024658203125,291.5992126464844,293.6343688964844,293.1499938964844,293.1499938964844,282.1499938964844,34977.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178974390029907,1.0,0.0,0.0,3.7536253929138175,3.753650188446045,9.401456395607966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.69970703125,0.0,1643.673583984375,1895.4371337890625,0.0,2636.1015625,0.927796185016632,1.0,0.0,3.0,1.0,0.0
12058440,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8743919134140015,0.4002481997013092,0.3624001145362854,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.9605869054794312,0.5211140513420105,0.4944417476654053,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.8481021523475647,0.3653780221939087,0.2569499611854553,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.7859085202217102,0.2877892255783081,0.2752373218536377,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7084317803382874,0.207634225487709,0.947818636894226,285.5220642089844,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.36236572265625,285.5199890136719,1.0,0.5367986559867859,1.0,1.0,0.0,1.0,-2.805659294128418,2.8056530952453613,6.332331849989714e-06,2.168619632720948,0.9401419758796692,0.9401419758796692,0.0,138.35537719726562,150.0,30480.728515625,0.0,1923.55859375,1.0,282.4577331542969,284.4024658203125,291.5992126464844,293.6343688964844,293.1499938964844,293.1499938964844,282.1499938964844,34977.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178974390029907,1.0,0.0,0.0,3.7536253929138175,3.753650188446045,9.401456395607966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.69970703125,0.0,1643.673583984375,1895.4371337890625,0.0,2636.1015625,0.927796185016632,1.0,0.0,3.0,1.0,0.0
12058500,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8695287108421326,0.3991757333278656,0.3616260588169098,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.9559840559959412,0.5213245153427124,0.4948416948318481,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.845001757144928,0.3662847876548767,0.2577127516269684,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.7823295593261719,0.2879190742969513,0.2755350768566131,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.7048705220222473,0.207470029592514,0.9478992819786072,285.3575744628906,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3503112792969,285.3476257324219,1.0,0.538517951965332,1.0,1.0,0.0,1.0,-2.806583881378174,2.806577444076538,6.336599199130433e-06,2.169377088546753,0.941255271434784,0.941255271434784,0.0,140.9140167236328,150.0,31249.369140625,0.0,1937.2705078125,1.0,282.1984558105469,284.19976806640625,291.6309509277344,293.7611389160156,293.1499938964844,293.1499938964844,282.1499938964844,35143.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273801207542419,1.0,0.0,0.0,3.7688591480255127,3.7688841819763184,9.477921025791148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.25341796875,0.0,1662.8511962890625,1895.4371337890625,0.0,2724.070556640625,0.9313010573387146,1.0,0.0,3.0,1.0,0.0
12058560,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.8646791577339172,0.3980185687541961,0.3606687188148498,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.9512500166893004,0.5214136838912964,0.4950304627418518,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.8418952226638794,0.3671033382415771,0.2583541572093963,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.7787176966667175,0.2879446446895599,0.2756790220737457,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7012116312980652,0.2071952819824218,0.9472894072532654,285.3059387207031,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3377380371094,285.3045654296875,1.0,0.5399947166442871,1.0,1.0,0.0,1.0,-2.805872678756714,2.805866479873657,6.333452802209649e-06,2.1688568592071533,0.9430648684501648,0.9430648684501648,0.0,143.42417907714844,153.0,31396.2578125,0.0,1948.1456298828125,1.0,282.15692138671875,284.14434814453125,291.609130859375,293.69500732421875,293.1499938964844,293.1499938964844,281.8500061035156,35275.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306922316551208,1.0,0.0,0.0,3.781198501586914,3.78122353553772,9.540084420223138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.22314453125,0.0,1678.4755859375,1895.4371337890625,0.0,2754.890625,0.9341940879821776,1.0,0.0,3.0,1.0,0.0
