time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058620,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.856182873249054,0.3956506252288818,0.3587557673454284,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9427344799041748,0.5214415788650513,0.4952971339225769,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8366531729698181,0.3686537444591522,0.2595917582511902,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.7723852396011353,0.2878577709197998,0.275829017162323,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.6945732831954956,0.206487089395523,0.9452417492866516,285.10662841796875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.31414794921875,285.105224609375,1.0,0.5424585938453674,1.0,1.0,0.0,1.0,-2.803102970123291,2.8030967712402344,6.32099772701622e-06,2.1667351722717285,0.9434925317764282,0.9434925317764282,0.0,147.9283905029297,156.0,32366.576171875,0.0,1965.2518310546875,1.0,281.8572998046875,283.89666748046875,291.6319274902344,293.7734069824219,293.1499938964844,293.1499938964844,281.54998779296875,35549.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418670892715454,1.0,0.0,0.0,3.798602819442749,3.798628330230713,9.628111001802608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.72998046875,0.0,1701.3619384765625,1895.4371337890625,0.0,2859.164306640625,0.9382866621017456,1.0,0.0,3.0,1.0,0.0
12058680,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.856182873249054,0.3956506252288818,0.3587557673454284,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9427344799041748,0.5214415788650513,0.4952971339225769,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8366531729698181,0.3686537444591522,0.2595917582511902,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.7723852396011353,0.2878577709197998,0.275829017162323,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.6945732831954956,0.206487089395523,0.9452417492866516,285.10662841796875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.31414794921875,285.105224609375,1.0,0.5424585938453674,1.0,1.0,0.0,1.0,-2.803102970123291,2.8030967712402344,6.32099772701622e-06,2.1667351722717285,0.9434925317764282,0.9434925317764282,0.0,147.9283905029297,156.0,32366.576171875,0.0,1965.2518310546875,1.0,281.8572998046875,283.89666748046875,291.6319274902344,293.7734069824219,293.1499938964844,293.1499938964844,281.54998779296875,35549.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418670892715454,1.0,0.0,0.0,3.798602819442749,3.798628330230713,9.628111001802608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.72998046875,0.0,1701.3619384765625,1895.4371337890625,0.0,2859.164306640625,0.9382866621017456,1.0,0.0,3.0,1.0,0.0
12058740,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8486140966415405,0.3931438028812408,0.3567072749137878,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9349405765533448,0.5212266445159912,0.4953192174434662,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8321321606636047,0.3700629770755768,0.2607173323631286,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7667410373687744,0.2875919044017792,0.2757859826087951,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6884498596191406,0.2055999636650085,0.9422487020492554,284.9129333496094,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2915954589844,284.9117431640625,1.0,0.5444064736366272,1.0,1.0,0.0,1.0,-2.798372983932495,2.7983667850494385,6.299663255049381e-06,2.163069725036621,0.9413620829582214,0.9413620829582214,0.0,152.00003051757812,144.0,33400.609375,0.0,1977.109619140625,1.0,281.5572814941406,283.6571044921875,291.661865234375,293.8631896972656,293.1499938964844,293.1499938964844,281.25,35813.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529614806175232,1.0,0.0,0.0,3.8062028884887695,3.806228399276733,9.666675850894535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.56640625,0.0,1712.5367431640625,1895.4371337890625,0.0,2963.016357421875,0.9401659369468688,1.0,0.0,3.0,1.0,0.0
12058800,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8486140966415405,0.3931438028812408,0.3567072749137878,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9349405765533448,0.5212266445159912,0.4953192174434662,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8321321606636047,0.3700629770755768,0.2607173323631286,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7667410373687744,0.2875919044017792,0.2757859826087951,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6884498596191406,0.2055999636650085,0.9422487020492554,284.9129333496094,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2915954589844,284.9117431640625,1.0,0.5444064736366272,1.0,1.0,0.0,1.0,-2.798372983932495,2.7983667850494385,6.299663255049381e-06,2.163069725036621,0.9413620829582214,0.9413620829582214,0.0,152.00003051757812,144.0,33400.609375,0.0,1977.109619140625,1.0,281.5572814941406,283.6571044921875,291.661865234375,293.8631896972656,293.1499938964844,293.1499938964844,281.25,35813.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529614806175232,1.0,0.0,0.0,3.8062028884887695,3.806228399276733,9.666675850894535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.56640625,0.0,1712.5367431640625,1895.4371337890625,0.0,2963.016357421875,0.9401659369468688,1.0,0.0,3.0,1.0,0.0
12058860,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8496549725532532,0.3905617296695709,0.3543403744697571,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.93842214345932,0.5208269953727722,0.4949065446853637,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.8357279300689697,0.3713938295841217,0.2615933418273926,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7690438628196716,0.2872104048728943,0.2753693759441376,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.6897867918014526,0.2046102583408355,0.9375237822532654,284.7250061035156,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2704772949219,284.7237854003906,1.0,0.5414364337921143,1.0,1.0,0.0,1.0,-2.789910078048706,2.7899038791656494,6.261618182179518e-06,2.15652847290039,0.9367876052856444,0.9367876052856444,0.0,149.61192321777344,132.0,34480.33203125,0.0,1952.19921875,1.0,281.2572021484375,283.4257507324219,291.6951599121094,293.9623107910156,293.1499938964844,293.1499938964844,280.95001220703125,36069.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647586107254028,1.0,0.0,0.0,3.804351091384888,3.804376840591431,9.65727281254658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.953125,0.0,1712.30615234375,1895.4371337890625,0.0,3073.64111328125,0.9399133920669556,1.0,0.0,3.0,1.0,0.0
12058920,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8496549725532532,0.3905617296695709,0.3543403744697571,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.93842214345932,0.5208269953727722,0.4949065446853637,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.8357279300689697,0.3713938295841217,0.2615933418273926,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7690438628196716,0.2872104048728943,0.2753693759441376,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.6897867918014526,0.2046102583408355,0.9375237822532654,284.7250061035156,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2704772949219,284.7237854003906,1.0,0.5414364337921143,1.0,1.0,0.0,1.0,-2.789910078048706,2.7899038791656494,6.261618182179518e-06,2.15652847290039,0.9367876052856444,0.9367876052856444,0.0,149.61192321777344,132.0,34480.33203125,0.0,1952.19921875,1.0,281.2572021484375,283.4257507324219,291.6951599121094,293.9623107910156,293.1499938964844,293.1499938964844,280.95001220703125,36069.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647586107254028,1.0,0.0,0.0,3.804351091384888,3.804376840591431,9.65727281254658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.953125,0.0,1712.30615234375,1895.4371337890625,0.0,3073.64111328125,0.9399133920669556,1.0,0.0,3.0,1.0,0.0
12058980,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8563876748085022,0.3879188001155853,0.3517722487449646,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.9491608142852784,0.5202525854110718,0.4941756427288055,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8448318839073181,0.3726711273193359,0.2623159289360046,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.77667236328125,0.2867488265037536,0.2747175395488739,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6960746645927429,0.2035717219114303,0.9318034052848816,284.5376892089844,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.25079345703125,284.5365600585937,1.0,0.5358633399009705,1.0,1.0,0.0,1.0,-2.7791571617126465,2.7791507244110107,6.213345386640867e-06,2.148171186447144,0.9297183752059937,0.9297183752059937,0.0,143.2086639404297,120.0,35507.625,0.0,1904.785888671875,1.0,280.9572448730469,283.1969299316406,291.7248229980469,294.056396484375,293.1499938964844,293.1499938964844,280.6499938964844,36330.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766826391220093,1.0,0.0,0.0,3.792850017547608,3.7928755283355713,9.598969654689429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.171875,0.0,1700.5469970703125,1895.4371337890625,0.0,3185.484375,0.937495768070221,1.0,0.0,3.0,1.0,0.0
12059040,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8563876748085022,0.3879188001155853,0.3517722487449646,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.9491608142852784,0.5202525854110718,0.4941756427288055,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8448318839073181,0.3726711273193359,0.2623159289360046,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.77667236328125,0.2867488265037536,0.2747175395488739,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6960746645927429,0.2035717219114303,0.9318034052848816,284.5376892089844,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.25079345703125,284.5365600585937,1.0,0.5358633399009705,1.0,1.0,0.0,1.0,-2.7791571617126465,2.7791507244110107,6.213345386640867e-06,2.148171186447144,0.9297183752059937,0.9297183752059937,0.0,143.2086639404297,120.0,35507.625,0.0,1904.785888671875,1.0,280.9572448730469,283.1969299316406,291.7248229980469,294.056396484375,293.1499938964844,293.1499938964844,280.6499938964844,36330.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766826391220093,1.0,0.0,0.0,3.792850017547608,3.7928755283355713,9.598969654689429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.171875,0.0,1700.5469970703125,1895.4371337890625,0.0,3185.484375,0.937495768070221,1.0,0.0,3.0,1.0,0.0
12059100,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.8615208864212036,0.3865922391414642,0.3504864573478699,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955383300781,0.9564357399940492,0.5199177861213684,0.4937618672847748,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968811035156,0.851134717464447,0.3733051717281341,0.2626678645610809,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983764648437,0.7821211814880371,0.2865022718906402,0.2743562459945678,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.7006877064704895,0.2030493766069412,0.9287993907928468,284.3964233398437,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.24176025390625,284.3876953125,1.0,0.5324410200119019,1.0,1.0,0.0,1.0,-2.773493528366089,2.773487329483032,6.187979124661069e-06,2.1437621116638184,0.9246650338172911,0.9246650338172911,0.0,139.0658416748047,120.0,36417.25390625,0.0,1876.3109130859373,1.0,280.69781494140625,283.0152893066406,291.7650451660156,294.2008972167969,293.1499938964844,293.1499938964844,280.6499938964844,36478.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850169777870178,1.0,0.0,0.0,3.7834842205047607,3.7835097312927246,9.551622497383503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.087890625,0.0,1690.52197265625,1895.4371337890625,0.0,3263.577392578125,0.935455322265625,1.0,0.0,3.0,1.0,0.0
12059160,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35162353515625,0.8674241900444031,0.3852133154869079,0.3490705192089081,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514709472656,0.9642760753631592,0.5195019841194153,0.493197500705719,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.35162353515625,0.8582686185836792,0.3738973438739776,0.2629417181015014,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.351806640625,0.7882941961288452,0.2862129211425781,0.2739112973213196,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.7059145569801331,0.2024981081485748,0.9255168437957764,284.3515930175781,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2324523925781,284.3506164550781,1.0,0.5286852717399597,1.0,1.0,0.0,1.0,-2.766963481903076,2.7669572830200195,6.158812539069913e-06,2.138685703277588,0.9201824069023132,0.9201824069023132,0.0,134.59764099121094,108.0,36487.26171875,0.0,1845.07275390625,1.0,280.6568298339844,282.9710693359375,291.7510070800781,294.1439208984375,293.1499938964844,293.1499938964844,280.3500061035156,36605.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881095051765442,1.0,0.0,0.0,3.771198749542236,3.771224021911621,9.489692729403032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.50244140625,0.0,1676.915283203125,1895.4371337890625,0.0,3292.5234375,0.9328119158744812,1.0,0.0,3.0,1.0,0.0
12059220,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8825690150260925,0.3824433982372284,0.3462602198123932,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.9817709922790528,0.5185714364051819,0.4919987022876739,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8760367035865784,0.3750703334808349,0.2634923458099365,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8035544157028198,0.2856011986732483,0.2729834616184234,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16925048828125,0.7183609008789062,0.2013907432556152,0.9188427329063416,284.168701171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.21533203125,284.1677551269531,1.0,0.5204951763153076,1.0,1.0,0.0,1.0,-2.753671884536743,2.7536656856536865,6.099634447309654e-06,2.1283421516418457,0.9082327485084534,0.9082327485084534,0.0,124.73242950439452,96.0,37507.96484375,0.0,1778.306640625,1.0,280.3573913574219,282.7577819824219,291.775634765625,294.231689453125,293.1499938964844,293.1499938964844,280.04998779296875,36901.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990440964698792,1.0,0.0,0.0,3.738591909408569,3.738616943359375,9.326300869361148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.03076171875,0.0,1640.8939208984375,1895.4371337890625,0.0,3394.67236328125,0.9256935715675354,1.0,0.0,3.0,1.0,0.0
12059280,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8825690150260925,0.3824433982372284,0.3462602198123932,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.9817709922790528,0.5185714364051819,0.4919987022876739,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8760367035865784,0.3750703334808349,0.2634923458099365,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8035544157028198,0.2856011986732483,0.2729834616184234,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16925048828125,0.7183609008789062,0.2013907432556152,0.9188427329063416,284.168701171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.21533203125,284.1677551269531,1.0,0.5204951763153076,1.0,1.0,0.0,1.0,-2.753671884536743,2.7536656856536865,6.099634447309654e-06,2.1283421516418457,0.9082327485084534,0.9082327485084534,0.0,124.73242950439452,96.0,37507.96484375,0.0,1778.306640625,1.0,280.3573913574219,282.7577819824219,291.775634765625,294.231689453125,293.1499938964844,293.1499938964844,280.04998779296875,36901.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990440964698792,1.0,0.0,0.0,3.738591909408569,3.738616943359375,9.326300869361148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.03076171875,0.0,1640.8939208984375,1895.4371337890625,0.0,3394.67236328125,0.9256935715675354,1.0,0.0,3.0,1.0,0.0
12059340,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8963357210159302,0.380389392375946,0.3442194759845733,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013122558594,0.9949421286582948,0.5177727341651917,0.4910460412502289,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8918842077255249,0.3758668303489685,0.2638731300830841,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00250244140625,0.8165001273155212,0.2851058542728424,0.2722719013690948,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.7286754846572876,0.200568675994873,0.9139243364334106,284.0016784667969,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.20361328125,283.9980773925781,1.0,0.5141765475273132,1.0,1.0,0.0,1.0,-2.743767261505127,2.7437610626220703,6.055737230781233e-06,2.1206414699554443,0.8976473808288574,0.8976473808288574,0.0,117.1375732421875,96.0,38516.44921875,0.0,1727.81591796875,1.0,280.0719299316406,282.5616760253906,291.8116760253906,294.351318359375,293.1499938964844,293.1499938964844,280.04998779296875,37156.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089097380638124,1.0,0.0,0.0,3.707486391067505,3.707511186599731,9.171754982162384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.66015625,0.0,1606.8636474609375,1895.4371337890625,0.0,3486.482666015625,0.9188823103904724,1.0,0.0,3.0,1.0,0.0
12059400,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.9018955230712892,0.3796185255050659,0.3433811068534851,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889221191406,0.9990000128746032,0.5174775123596191,0.4900242686271667,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.8983083367347717,0.3761956095695495,0.2639948427677154,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.8214753270149231,0.2849169671535492,0.2719669342041015,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.7327853441238403,0.2002524435520172,0.9119327068328856,283.989013671875,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1994323730469,283.98809814453125,1.0,0.5115988850593567,1.0,1.0,0.0,1.0,-2.7388148307800293,2.738808870315552,6.034080342942616e-06,2.1168999671936035,0.8939080834388733,0.8939080834388733,0.0,114.2694320678711,84.0,38508.3203125,0.0,1707.106201171875,1.0,280.057861328125,282.5511474609375,291.7994384765625,294.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,37228.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909763753414154,1.0,0.0,0.0,3.69383716583252,3.693861722946167,9.104346077037916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.70361328125,0.0,1591.792236328125,1895.4371337890625,0.0,3494.410888671875,0.9158945083618164,1.0,0.0,3.0,1.0,0.0
12059460,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9199554920196532,0.378482460975647,0.3416002690792084,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659851074219,0.9990000128746032,0.520553469657898,0.4631801843643188,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9192731976509094,0.3786521255970001,0.2651792466640472,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16558837890625,0.8363296985626221,0.2851278185844421,0.2715792655944824,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7452324032783508,0.1998066306114196,0.9074390530586244,284.1658630371094,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2079772949219,284.1673583984375,1.0,0.5008936524391174,1.0,1.0,0.0,1.0,-2.701856851577759,2.701850891113281,5.87240856475546e-06,2.088371753692627,0.884891152381897,0.884891152381897,0.0,105.7537841796875,72.0,37079.6015625,0.0,1612.577880859375,1.0,280.3421936035156,282.7674255371094,291.7195739746094,294.0910949707031,293.1499938964844,293.1499938964844,280.6499938964844,37192.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926175236701965,1.0,0.0,0.0,3.6486799716949454,3.648704290390015,8.883105806489766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.60693359375,0.0,1540.621337890625,1895.4371337890625,0.0,3334.677734375,0.9058154225349426,1.0,0.0,3.0,1.0,0.0
12059520,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9199554920196532,0.378482460975647,0.3416002690792084,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659851074219,0.9990000128746032,0.520553469657898,0.4631801843643188,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9192731976509094,0.3786521255970001,0.2651792466640472,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16558837890625,0.8363296985626221,0.2851278185844421,0.2715792655944824,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7452324032783508,0.1998066306114196,0.9074390530586244,284.1658630371094,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2079772949219,284.1673583984375,1.0,0.5008936524391174,1.0,1.0,0.0,1.0,-2.701856851577759,2.701850891113281,5.87240856475546e-06,2.088371753692627,0.884891152381897,0.884891152381897,0.0,105.7537841796875,72.0,37079.6015625,0.0,1612.577880859375,1.0,280.3421936035156,282.7674255371094,291.7195739746094,294.0910949707031,293.1499938964844,293.1499938964844,280.6499938964844,37192.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926175236701965,1.0,0.0,0.0,3.6486799716949454,3.648704290390015,8.883105806489766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.60693359375,0.0,1540.621337890625,1895.4371337890625,0.0,3334.677734375,0.9058154225349426,1.0,0.0,3.0,1.0,0.0
12059580,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555603027344,0.9468567371368408,0.378654807806015,0.3412377536296844,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.9990000128746032,0.5298673510551453,0.4293465614318847,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555603027344,0.9493722319602966,0.3822860717773437,0.2673085629940033,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.8574765920639038,0.2863041460514068,0.2721816301345825,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.763667106628418,0.2002543210983276,0.907037317752838,284.3555908203125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.254638671875,284.3568115234375,1.0,0.4889892935752868,1.0,1.0,0.0,1.0,-2.661804676055908,2.6617989540100098,5.699308530893177e-06,2.0572757720947266,0.8785308599472046,0.8785308599472046,0.0,96.24893188476562,75.0,35602.86328125,0.0,1513.808349609375,1.0,280.6413879394531,282.9956970214844,291.71356201171875,293.97674560546875,293.1499938964844,293.1499938964844,280.95001220703125,37035.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707031607627869,1.0,0.0,0.0,3.609344959259033,3.609368562698364,8.692607025295729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.7744140625,0.0,1496.071044921875,1895.4371337890625,0.0,3129.406494140625,0.8969424366950989,1.0,0.0,3.0,1.0,0.0
12059640,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555603027344,0.9468567371368408,0.378654807806015,0.3412377536296844,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.9990000128746032,0.5298673510551453,0.4293465614318847,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555603027344,0.9493722319602966,0.3822860717773437,0.2673085629940033,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.8574765920639038,0.2863041460514068,0.2721816301345825,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.763667106628418,0.2002543210983276,0.907037317752838,284.3555908203125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.254638671875,284.3568115234375,1.0,0.4889892935752868,1.0,1.0,0.0,1.0,-2.661804676055908,2.6617989540100098,5.699308530893177e-06,2.0572757720947266,0.8785308599472046,0.8785308599472046,0.0,96.24893188476562,75.0,35602.86328125,0.0,1513.808349609375,1.0,280.6413879394531,282.9956970214844,291.71356201171875,293.97674560546875,293.1499938964844,293.1499938964844,280.95001220703125,37035.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707031607627869,1.0,0.0,0.0,3.609344959259033,3.609368562698364,8.692607025295729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.7744140625,0.0,1496.071044921875,1895.4371337890625,0.0,3129.406494140625,0.8969424366950989,1.0,0.0,3.0,1.0,0.0
12059700,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.9584528207778932,0.3789633512496948,0.3412988781929016,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.9990000128746032,0.5360087156295776,0.4152827262878418,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.9623551964759828,0.3843413591384887,0.268570601940155,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942626953125,0.8675674200057983,0.2871109545230865,0.2727351486682892,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909362792969,0.7725471258163452,0.2007306665182113,0.9081515669822692,284.4962463378906,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2884826660156,284.50634765625,1.0,0.4849896728992462,1.0,1.0,0.0,1.0,-2.6484808921813965,2.648475408554077,5.641849838866619e-06,2.046713352203369,0.8768508434295654,0.8768508434295654,0.0,92.59190368652344,75.0,34537.9453125,0.0,1478.9932861328125,1.0,280.8973083496094,283.17578125,291.6963806152344,293.84283447265625,293.1499938964844,293.1499938964844,280.95001220703125,36916.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575453162193298,1.0,0.0,0.0,3.592425346374512,3.5924489498138428,8.611301041128172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.0703125,0.0,1476.7989501953125,1895.4371337890625,0.0,3005.9853515625,0.8931309580802917,1.0,0.0,3.0,1.0,0.0
12059760,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5524597167969,0.9681668281555176,0.3794370889663696,0.3415998518466949,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9990000128746032,0.5424254536628723,0.403550773859024,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5524597167969,0.973230242729187,0.3865638077259063,0.2700101137161255,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.8767925500869751,0.2880587875843048,0.2734861075878143,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7807118892669678,0.2013716995716095,0.9102577567100524,284.552490234375,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.32379150390625,284.55438232421875,1.0,0.4819473326206207,1.0,1.0,0.0,1.0,-2.639900684356689,2.63989520072937,5.605088063020958e-06,2.0399534702301025,0.8748078942298889,0.8748078942298889,0.0,89.71699523925781,95.0,34361.28515625,0.0,1454.4053955078125,1.0,280.94171142578125,283.2330017089844,291.73553466796875,293.91314697265625,293.1499938964844,293.1499938964844,281.25,36804.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849913477897644,1.0,0.0,0.0,3.5784199237823486,3.57844352722168,8.544288903067354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.87158203125,0.0,1460.88134765625,1895.4371337890625,0.0,2934.46044921875,0.8898937106132507,1.0,0.0,3.0,1.0,0.0
12059820,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.9701400995254515,0.3806917369365692,0.3426058888435364,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9990000128746032,0.5538845658302307,0.4022298157215118,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.977824330329895,0.3913592398166656,0.2732422947883606,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.8798865079879761,0.2902397513389587,0.2754328548908233,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.7835521101951599,0.2030027359724044,0.9169773459434508,284.7679748535156,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.38397216796875,284.7714233398437,1.0,0.4846988618373871,1.0,1.0,0.0,1.0,-2.6537795066833496,2.653773784637451,5.66314929528744e-06,2.050179958343506,0.8740679025650024,0.8740679025650024,0.0,89.89702606201172,115.0,33520.97265625,0.0,1474.058349609375,1.0,281.2411804199219,283.4874267578125,291.7693176269531,293.8858337402344,293.1499938964844,293.1499938964844,281.54998779296875,36508.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326132297515869,1.0,0.0,0.0,3.558387756347656,3.558410882949829,8.448893140666769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.7890625,0.0,1437.325439453125,1895.4371337890625,0.0,2772.785400390625,0.8852269649505615,1.0,0.0,3.0,1.0,0.0
12059880,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.9701400995254515,0.3806917369365692,0.3426058888435364,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9990000128746032,0.5538845658302307,0.4022298157215118,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.977824330329895,0.3913592398166656,0.2732422947883606,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.8798865079879761,0.2902397513389587,0.2754328548908233,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.7835521101951599,0.2030027359724044,0.9169773459434508,284.7679748535156,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.38397216796875,284.7714233398437,1.0,0.4846988618373871,1.0,1.0,0.0,1.0,-2.6537795066833496,2.653773784637451,5.66314929528744e-06,2.050179958343506,0.8740679025650024,0.8740679025650024,0.0,89.89702606201172,115.0,33520.97265625,0.0,1474.058349609375,1.0,281.2411804199219,283.4874267578125,291.7693176269531,293.8858337402344,293.1499938964844,293.1499938964844,281.54998779296875,36508.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326132297515869,1.0,0.0,0.0,3.558387756347656,3.558410882949829,8.448893140666769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.7890625,0.0,1437.325439453125,1895.4371337890625,0.0,2772.785400390625,0.8852269649505615,1.0,0.0,3.0,1.0,0.0
12059940,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9572352170944214,0.3823443651199341,0.3441391885280609,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.561362624168396,0.42024627327919,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9684383273124696,0.396598219871521,0.2769162058830261,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8695361018180847,0.2927400767803192,0.2778693437576294,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7745469808578491,0.2049296051263809,0.9260622262954712,284.9999389648437,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161071777344,285.0038757324219,1.0,0.4944740235805511,1.0,1.0,0.0,1.0,-2.695509433746338,2.6955037117004395,5.842251994181424e-06,2.082227230072021,0.8765513896942139,0.8765513896942139,0.0,95.32935333251952,135.0,32945.546875,0.0,1556.6907958984375,1.0,281.5407409667969,283.752197265625,291.8052673339844,293.8828125,293.1499938964844,293.1499938964844,281.8500061035156,36160.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197525143623352,1.0,0.0,0.0,3.551378011703491,3.551401138305664,8.415638603764819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.1123046875,0.0,1427.35986328125,1895.4371337890625,0.0,2653.2763671875,0.8834131360054016,1.0,0.0,3.0,1.0,0.0
12060000,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9572352170944214,0.3823443651199341,0.3441391885280609,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.561362624168396,0.42024627327919,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9684383273124696,0.396598219871521,0.2769162058830261,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8695361018180847,0.2927400767803192,0.2778693437576294,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7745469808578491,0.2049296051263809,0.9260622262954712,284.9999389648437,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161071777344,285.0038757324219,1.0,0.4944740235805511,1.0,1.0,0.0,1.0,-2.695509433746338,2.6955037117004395,5.842251994181424e-06,2.082227230072021,0.8765513896942139,0.8765513896942139,0.0,95.32935333251952,135.0,32945.546875,0.0,1556.6907958984375,1.0,281.5407409667969,283.752197265625,291.8052673339844,293.8828125,293.1499938964844,293.1499938964844,281.8500061035156,36160.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197525143623352,1.0,0.0,0.0,3.551378011703491,3.551401138305664,8.415638603764819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.1123046875,0.0,1427.35986328125,1895.4371337890625,0.0,2653.2763671875,0.8834131360054016,1.0,0.0,3.0,1.0,0.0
12060060,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.9337644577026368,0.3843002915382385,0.3460890054702759,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.9990000128746032,0.5647317171096802,0.4516285359859466,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9490783214569092,0.4021862149238586,0.2809459269046783,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8519515991210938,0.2954796850681305,0.2806796729564667,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.7589901089668274,0.2069863826036453,0.9365132451057434,285.2376403808594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.42095947265625,285.24169921875,1.0,0.5093315243721008,1.0,1.0,0.0,1.0,-2.7563295364379883,2.756323337554932,6.10872757533798e-06,2.129143714904785,0.8822531700134277,0.8822531700134277,0.0,104.83905029296876,155.0,32522.294921875,0.0,1688.8970947265625,1.0,281.8407287597656,284.0195617675781,291.835205078125,293.88677978515625,293.1499938964844,293.1499938964844,282.1499938964844,35791.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810997724533081,1.0,0.0,0.0,3.558183431625366,3.558206558227539,8.447923391941004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.23828125,0.0,1431.87939453125,1895.4371337890625,0.0,2572.384521484375,0.8846606612205505,1.0,0.0,3.0,1.0,0.0
12060120,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.9337644577026368,0.3843002915382385,0.3460890054702759,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.9990000128746032,0.5647317171096802,0.4516285359859466,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9490783214569092,0.4021862149238586,0.2809459269046783,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8519515991210938,0.2954796850681305,0.2806796729564667,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.7589901089668274,0.2069863826036453,0.9365132451057434,285.2376403808594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.42095947265625,285.24169921875,1.0,0.5093315243721008,1.0,1.0,0.0,1.0,-2.7563295364379883,2.756323337554932,6.10872757533798e-06,2.129143714904785,0.8822531700134277,0.8822531700134277,0.0,104.83905029296876,155.0,32522.294921875,0.0,1688.8970947265625,1.0,281.8407287597656,284.0195617675781,291.835205078125,293.88677978515625,293.1499938964844,293.1499938964844,282.1499938964844,35791.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810997724533081,1.0,0.0,0.0,3.558183431625366,3.558206558227539,8.447923391941004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.23828125,0.0,1431.87939453125,1895.4371337890625,0.0,2572.384521484375,0.8846606612205505,1.0,0.0,3.0,1.0,0.0
12060180,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.9062121510505676,0.3864908516407013,0.3483628928661346,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.9990000128746032,0.5645403265953064,0.4916909337043762,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.924001157283783,0.4080386757850647,0.2852509915828705,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.8322222232818604,0.2984040379524231,0.2837830185890198,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7414284348487854,0.2090879678726196,0.9477502703666688,285.4769287109375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4063720703125,285.4813537597656,1.0,0.5276633501052856,1.0,1.0,0.0,1.0,-2.829608201980591,2.829601764678955,6.437879619625164e-06,2.185760259628296,0.8911589980125427,0.8911589980125427,0.0,117.65704345703124,173.0,32251.716796875,0.0,1862.0589599609373,1.0,282.1408386230469,284.2874450683594,291.85430908203125,293.8885498046875,293.1499938964844,293.1499938964844,282.45001220703125,35424.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053041696548462,1.0,0.0,0.0,3.5787391662597656,3.5787625312805176,8.545813443561201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.37548828125,0.0,1451.104736328125,1895.4371337890625,0.0,2520.01806640625,0.8889796137809753,1.0,0.0,3.0,1.0,0.0
12060240,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.9062121510505676,0.3864908516407013,0.3483628928661346,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.9990000128746032,0.5645403265953064,0.4916909337043762,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.924001157283783,0.4080386757850647,0.2852509915828705,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.8322222232818604,0.2984040379524231,0.2837830185890198,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7414284348487854,0.2090879678726196,0.9477502703666688,285.4769287109375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4063720703125,285.4813537597656,1.0,0.5276633501052856,1.0,1.0,0.0,1.0,-2.829608201980591,2.829601764678955,6.437879619625164e-06,2.185760259628296,0.8911589980125427,0.8911589980125427,0.0,117.65704345703124,173.0,32251.716796875,0.0,1862.0589599609373,1.0,282.1408386230469,284.2874450683594,291.85430908203125,293.8885498046875,293.1499938964844,293.1499938964844,282.45001220703125,35424.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053041696548462,1.0,0.0,0.0,3.5787391662597656,3.5787625312805176,8.545813443561201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.37548828125,0.0,1451.104736328125,1895.4371337890625,0.0,2520.01806640625,0.8889796137809753,1.0,0.0,3.0,1.0,0.0
12060300,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8939645290374756,0.3876560032367706,0.3495530486106872,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470031738281,0.9990000128746032,0.5633499622344971,0.5131821632385254,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456604003906,0.9116600155830384,0.4110435843467712,0.2874568402767181,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.8226760625839233,0.2999186515808105,0.2853966653347015,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.7330155968666077,0.2101419121026992,0.9534668326377868,285.6458740234375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3944091796875,285.65704345703125,1.0,0.5374231338500977,1.0,1.0,0.0,1.0,-2.8683290481567383,2.8683226108551025,6.615400707232766e-06,2.21572494506836,0.8974367380142212,0.8974367380142212,0.0,124.8966293334961,173.0,31807.9765625,0.0,1959.2481689453125,1.0,282.3966979980469,284.4903869628906,291.83319091796875,293.7955627441406,293.1499938964844,293.1499938964844,282.45001220703125,35231.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800853431224823,1.0,0.0,0.0,3.5938565731048584,3.5938799381256104,8.618164883955615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.13818359375,0.0,1465.9371337890625,1895.4371337890625,0.0,2479.23046875,0.8922536969184875,1.0,0.0,3.0,1.0,0.0
12060360,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.881757915019989,0.3889057636260986,0.350920021533966,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.9985538721084596,0.5616770386695862,0.5330072045326233,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.9000521898269653,0.4141302406787872,0.2897878289222717,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.8128489851951599,0.3014917373657226,0.287130743265152,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.7245360016822815,0.2112234979867935,0.9595433473587036,285.719482421875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818054199219,285.7227783203125,1.0,0.547379195690155,1.0,1.0,0.0,1.0,-2.906177282333374,2.906170606613159,6.791698979213834e-06,2.245211124420166,0.9033496975898744,0.9033496975898744,0.0,132.84454345703125,191.0,32071.89453125,0.0,2060.79833984375,1.0,282.4416198730469,284.5590515136719,291.86505126953125,293.8917236328125,293.1499938964844,293.1499938964844,282.1499938964844,35074.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802153468132019,1.0,0.0,0.0,3.612438678741455,3.612462282180786,8.707515917194542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.92529296875,0.0,1484.92822265625,1895.4371337890625,0.0,2491.130126953125,0.8962584733963013,1.0,0.0,3.0,1.0,0.0
12060420,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8464195132255554,0.3892300426959991,0.3526906371116638,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.9605845808982848,0.5590870380401611,0.53113853931427,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.8656837344169617,0.4185096323490143,0.2938930094242096,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.7808799147605896,0.303326666355133,0.290166974067688,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.6964905261993408,0.2123317122459411,0.9703354835510254,285.549560546875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3534545898437,285.5481262207031,1.0,0.564300000667572,1.0,1.0,0.0,1.0,-2.9274942874908447,2.927487373352051,6.893030786159216e-06,2.2622644901275635,0.909999668598175,0.909999668598175,0.0,156.23507690429688,194.0,33203.06640625,0.0,2213.677001953125,1.0,282.1581420898437,284.3385009765625,291.9681091308594,294.1484375,293.1499938964844,293.1499938964844,281.8500061035156,35134.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293882608413696,1.0,0.0,0.0,3.645574569702149,3.6455984115600586,8.867991709848866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.20751953125,0.0,1521.7794189453125,1895.4371337890625,0.0,2742.751708984375,0.9036787748336792,1.0,0.0,3.0,1.0,0.0
