time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060480,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8464195132255554,0.3892300426959991,0.3526906371116638,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.9605845808982848,0.5590870380401611,0.53113853931427,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.8656837344169617,0.4185096323490143,0.2938930094242096,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.7808799147605896,0.303326666355133,0.290166974067688,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.6964905261993408,0.2123317122459411,0.9703354835510254,285.549560546875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3534545898437,285.5481262207031,1.0,0.564300000667572,1.0,1.0,0.0,1.0,-2.9274942874908447,2.927487373352051,6.893030786159216e-06,2.2622644901275635,0.909999668598175,0.909999668598175,0.0,156.23507690429688,194.0,33203.06640625,0.0,2213.677001953125,1.0,282.1581420898437,284.3385009765625,291.9681091308594,294.1484375,293.1499938964844,293.1499938964844,281.8500061035156,35134.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293882608413696,1.0,0.0,0.0,3.645574569702149,3.6455984115600586,8.867991709848866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.20751953125,0.0,1521.7794189453125,1895.4371337890625,0.0,2742.751708984375,0.9036787748336792,1.0,0.0,3.0,1.0,0.0
12060540,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.8300482630729675,0.3881583213806152,0.3525187075138092,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.9386146068572998,0.557939350605011,0.5304839611053467,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.850450336933136,0.4208657443523407,0.2961111068725586,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.7658762335777283,0.303820252418518,0.291388988494873,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.6823009252548218,0.2124059796333313,0.9740838408470154,285.3607177734375,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3328552246094,285.3576965332031,1.0,0.5729056596755981,1.0,1.0,0.0,1.0,-2.935152292251587,2.935145378112793,6.929335995664587e-06,2.268267869949341,0.912747085094452,0.912747085094452,0.0,169.58726501464844,194.0,34224.796875,0.0,2293.8642578125,1.0,281.86724853515625,284.1047668457031,291.9762878417969,294.2580871582031,293.1499938964844,293.1499938964844,281.8500061035156,35294.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520976305007935,1.0,0.0,0.0,3.666856050491333,3.6668801307678223,8.97182928838447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.7314453125,0.0,1546.6973876953125,1895.4371337890625,0.0,2954.921630859375,0.9085392355918884,1.0,0.0,3.0,1.0,0.0
12060600,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.8268411755561829,0.3878412842750549,0.3523262441158294,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.934201180934906,0.557717502117157,0.5303265452384949,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.8476117849349976,0.421403706073761,0.2965599298477173,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.7629995942115784,0.3038770258426666,0.2915623188018799,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.679512083530426,0.2123603373765945,0.974467933177948,285.3494567871094,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.328125,285.3474426269531,1.0,0.57459956407547,1.0,1.0,0.0,1.0,-2.9359421730041504,2.9359352588653564,6.933055374247488e-06,2.268873691558838,0.9136756062507628,0.9136756062507628,0.0,172.33119201660156,182.0,34250.69921875,0.0,2309.002197265625,1.0,281.8583374023437,284.09283447265625,291.9544982910156,294.227294921875,293.1499938964844,293.1499938964844,281.54998779296875,35317.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548777103424072,1.0,0.0,0.0,3.671610593795776,3.6716346740722656,8.995110079013102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.7333984375,0.0,1552.2099609375,1895.4371337890625,0.0,2980.975830078125,0.9096288681030272,1.0,0.0,3.0,1.0,0.0
12060660,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8204923868179321,0.3858222365379333,0.3508084714412689,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.9261286854743958,0.5564451813697815,0.5293322205543518,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8437339663505554,0.4236721396446228,0.2983587980270386,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.7580628395080566,0.3037615418434143,0.291771650314331,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.6743386387825012,0.2117819041013717,0.9733434319496156,285.1478271484375,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3037109375,285.14581298828125,1.0,0.5766251087188721,1.0,1.0,0.0,1.0,-2.9339945316314697,2.9339873790740967,6.923888122400967e-06,2.267380952835083,0.9146630764007568,0.9146630764007568,0.0,177.0596923828125,170.0,35307.07421875,0.0,2329.19921875,1.0,281.5581970214844,283.849609375,291.9107360839844,294.2519226074219,293.1499938964844,293.1499938964844,281.25,35549.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737947344779968,1.0,0.0,0.0,3.689085006713867,3.689109325408936,9.08093625184847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.1640625,0.0,1573.6793212890625,1895.4371337890625,0.0,3158.40380859375,0.913697361946106,1.0,0.0,3.0,1.0,0.0
12060720,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8204923868179321,0.3858222365379333,0.3508084714412689,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.9261286854743958,0.5564451813697815,0.5293322205543518,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8437339663505554,0.4236721396446228,0.2983587980270386,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.7580628395080566,0.3037615418434143,0.291771650314331,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.6743386387825012,0.2117819041013717,0.9733434319496156,285.1478271484375,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3037109375,285.14581298828125,1.0,0.5766251087188721,1.0,1.0,0.0,1.0,-2.9339945316314697,2.9339873790740967,6.923888122400967e-06,2.267380952835083,0.9146630764007568,0.9146630764007568,0.0,177.0596923828125,170.0,35307.07421875,0.0,2329.19921875,1.0,281.5581970214844,283.849609375,291.9107360839844,294.2519226074219,293.1499938964844,293.1499938964844,281.25,35549.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737947344779968,1.0,0.0,0.0,3.689085006713867,3.689109325408936,9.08093625184847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.1640625,0.0,1573.6793212890625,1895.4371337890625,0.0,3158.40380859375,0.913697361946106,1.0,0.0,3.0,1.0,0.0
12060780,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8210415244102478,0.3835261166095733,0.3487413227558136,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9280956983566284,0.554999828338623,0.5279554128646851,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8471196889877319,0.4256306290626526,0.2997095286846161,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7596895694732666,0.3032967448234558,0.2913304567337036,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6752585172653198,0.2108842730522155,0.9692743420600892,284.9435729980469,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2803955078125,284.94146728515625,1.0,0.5740719437599182,1.0,1.0,0.0,1.0,-2.9260613918304443,2.9260544776916504,6.886331902933307e-06,2.2611780166625977,0.912908375263214,0.912908375263214,0.0,174.8310546875,158.0,36270.12890625,0.0,2303.967529296875,1.0,281.258056640625,283.6068420410156,291.8695373535156,294.2686462402344,293.1499938964844,293.1499938964844,280.95001220703125,35810.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883952498435974,1.0,0.0,0.0,3.696887731552124,3.696912288665772,9.119390824707808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.232421875,0.0,1584.524658203125,1895.4371337890625,0.0,3295.197021484375,0.9156203269958496,1.0,0.0,3.0,1.0,0.0
12060840,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8210415244102478,0.3835261166095733,0.3487413227558136,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9280956983566284,0.554999828338623,0.5279554128646851,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8471196889877319,0.4256306290626526,0.2997095286846161,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7596895694732666,0.3032967448234558,0.2913304567337036,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6752585172653198,0.2108842730522155,0.9692743420600892,284.9435729980469,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2803955078125,284.94146728515625,1.0,0.5740719437599182,1.0,1.0,0.0,1.0,-2.9260613918304443,2.9260544776916504,6.886331902933307e-06,2.2611780166625977,0.912908375263214,0.912908375263214,0.0,174.8310546875,158.0,36270.12890625,0.0,2303.967529296875,1.0,281.258056640625,283.6068420410156,291.8695373535156,294.2686462402344,293.1499938964844,293.1499938964844,280.95001220703125,35810.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883952498435974,1.0,0.0,0.0,3.696887731552124,3.696912288665772,9.119390824707808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.232421875,0.0,1584.524658203125,1895.4371337890625,0.0,3295.197021484375,0.9156203269958496,1.0,0.0,3.0,1.0,0.0
12060900,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.823041558265686,0.3823257386684418,0.3476301729679107,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9315375089645386,0.5542036294937134,0.5271743535995483,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.8506626486778259,0.4265444576740265,0.3003109395503998,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.7621465921401978,0.3029899597167969,0.290983498096466,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.6772390604019165,0.2103713601827621,0.9666507244110109,284.7941589355469,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2695007324219,284.7851867675781,1.0,0.571694552898407,1.0,1.0,0.0,1.0,-2.920940637588501,2.920933723449707,6.862126156192971e-06,2.2571663856506348,0.9104223251342772,0.9104223251342772,0.0,172.06307983398438,158.0,37139.26171875,0.0,2281.125244140625,1.0,281.0002746582031,283.4201354980469,291.87701416015625,294.375732421875,293.1499938964844,293.1499938964844,280.95001220703125,35963.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971889019012451,1.0,0.0,0.0,3.6970510482788086,3.697075605392456,9.120196295953064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.60107421875,0.0,1585.8719482421875,1895.4371337890625,0.0,3377.366943359375,0.915725827217102,1.0,0.0,3.0,1.0,0.0
12060960,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.82566899061203,0.3810528516769409,0.3463597297668457,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.935903549194336,0.5532885789871216,0.5262017846107483,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8549534678459167,0.4273855984210968,0.3007958233356476,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.7652581334114075,0.3026137351989746,0.2905105650424957,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.6798138618469238,0.2098055779933929,0.9635540843009948,284.7376708984375,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.25836181640625,284.73565673828125,1.0,0.5687687397003174,1.0,1.0,0.0,1.0,-2.9145379066467285,2.9145312309265137,6.831947302998742e-06,2.252161741256714,0.9083997011184692,0.9083997011184692,0.0,168.6435546875,146.0,37157.296875,0.0,2252.876708984375,1.0,280.95751953125,283.36505126953125,291.8340759277344,294.28643798828125,293.1499938964844,293.1499938964844,280.6499938964844,36093.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900730550289154,1.0,0.0,0.0,3.694218397140503,3.6942429542541504,9.106226457333833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.73388671875,0.0,1583.631591796875,1895.4371337890625,0.0,3410.393310546875,0.9152122139930724,1.0,0.0,3.0,1.0,0.0
12061020,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8331351280212402,0.3784358203411102,0.3437565565109253,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332336425781,0.9475177526474,0.5512661337852478,0.5240656733512878,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.8661609292030334,0.4289779663085937,0.3016965389251709,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338439941406,0.7737320065498352,0.3017676174640655,0.2894380688667297,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.6869971752166748,0.2086147367954254,0.9568594694137572,284.533447265625,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.23785400390625,284.5313720703125,1.0,0.5617899298667908,1.0,1.0,0.0,1.0,-2.90058970451355,2.900583028793335,6.766399565094616e-06,2.24124526977539,0.9011736512184144,0.9011736512184144,0.0,160.187255859375,134.0,37970.7265625,0.0,2186.759765625,1.0,280.6580810546875,283.12750244140625,291.79931640625,294.3018798828125,293.1499938964844,293.1499938964844,280.3500061035156,36396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117760062217712,1.0,0.0,0.0,3.680327653884888,3.680352210998535,9.037873951456276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.451171875,0.0,1570.1624755859375,1895.4371337890625,0.0,3513.078857421875,0.912306308746338,1.0,0.0,3.0,1.0,0.0
12061080,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8331351280212402,0.3784358203411102,0.3437565565109253,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332336425781,0.9475177526474,0.5512661337852478,0.5240656733512878,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.8661609292030334,0.4289779663085937,0.3016965389251709,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338439941406,0.7737320065498352,0.3017676174640655,0.2894380688667297,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.6869971752166748,0.2086147367954254,0.9568594694137572,284.533447265625,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.23785400390625,284.5313720703125,1.0,0.5617899298667908,1.0,1.0,0.0,1.0,-2.90058970451355,2.900583028793335,6.766399565094616e-06,2.24124526977539,0.9011736512184144,0.9011736512184144,0.0,160.187255859375,134.0,37970.7265625,0.0,2186.759765625,1.0,280.6580810546875,283.12750244140625,291.79931640625,294.3018798828125,293.1499938964844,293.1499938964844,280.3500061035156,36396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117760062217712,1.0,0.0,0.0,3.680327653884888,3.680352210998535,9.037873951456276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.451171875,0.0,1570.1624755859375,1895.4371337890625,0.0,3513.078857421875,0.912306308746338,1.0,0.0,3.0,1.0,0.0
12061140,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304443359375,0.8430948853492737,0.3757058680057525,0.3410023748874664,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301086425781,0.9616779088974,0.5489954352378845,0.5216358304023743,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302917480469,0.8804255723953247,0.4304384887218475,0.3024668097496032,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.7847585082054138,0.3007939457893371,0.2881904244422912,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.6964075565338135,0.2073399424552917,0.9495340585708618,284.330322265625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21923828125,284.328369140625,1.0,0.5537509918212891,1.0,1.0,0.0,1.0,-2.8849809169769287,2.884974241256714,6.693419891234953e-06,2.22902774810791,0.8912482857704163,0.8912482857704163,0.0,150.42156982421875,122.0,38718.78515625,0.0,2111.994140625,1.0,280.35797119140625,282.8935546875,291.76416015625,294.3138122558594,293.1499938964844,293.1499938964844,280.6499938964844,36723.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219735860824584,1.0,0.0,0.0,3.6543006896972656,3.654324769973755,8.910495239433658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.5048828125,0.0,1543.377685546875,1895.4371337890625,0.0,3607.360595703125,0.9067085385322572,1.0,0.0,3.0,1.0,0.0
12061200,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304443359375,0.8430948853492737,0.3757058680057525,0.3410023748874664,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301086425781,0.9616779088974,0.5489954352378845,0.5216358304023743,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302917480469,0.8804255723953247,0.4304384887218475,0.3024668097496032,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.7847585082054138,0.3007939457893371,0.2881904244422912,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.6964075565338135,0.2073399424552917,0.9495340585708618,284.330322265625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21923828125,284.328369140625,1.0,0.5537509918212891,1.0,1.0,0.0,1.0,-2.8849809169769287,2.884974241256714,6.693419891234953e-06,2.22902774810791,0.8912482857704163,0.8912482857704163,0.0,150.42156982421875,122.0,38718.78515625,0.0,2111.994140625,1.0,280.35797119140625,282.8935546875,291.76416015625,294.3138122558594,293.1499938964844,293.1499938964844,280.6499938964844,36723.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219735860824584,1.0,0.0,0.0,3.6543006896972656,3.654324769973755,8.910495239433658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.5048828125,0.0,1543.377685546875,1895.4371337890625,0.0,3607.360595703125,0.9067085385322572,1.0,0.0,3.0,1.0,0.0
12061260,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936828613281,0.8585377335548401,0.3747170269489288,0.3391846418380737,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.9800113439559937,0.5484254360198975,0.5201029777526855,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.9006226062774658,0.4334282279014587,0.3038586676120758,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934997558594,0.8008022308349609,0.3008272051811218,0.287443995475769,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930419921875,0.7102067470550537,0.2068381607532501,0.9439363479614258,284.4937438964844,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.217529296875,284.4949645996094,1.0,0.5453646779060364,1.0,1.0,0.0,1.0,-2.8749876022338867,2.874980926513672,6.646393103437731e-06,2.220977306365967,0.8864889740943909,0.8864889740943909,0.0,138.97952270507812,110.0,37457.12109375,0.0,2039.09423828125,1.0,280.6419372558594,283.1064453125,291.6339111328125,294.0370178222656,293.1499938964844,293.1499938964844,280.95001220703125,36679.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056242108345032,1.0,0.0,0.0,3.6282083988189697,3.628232479095459,8.783705425230437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.5068359375,0.0,1514.1094970703125,1895.4371337890625,0.0,3455.951171875,0.9008867144584656,1.0,0.0,3.0,1.0,0.0
12061320,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936828613281,0.8585377335548401,0.3747170269489288,0.3391846418380737,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.9800113439559937,0.5484254360198975,0.5201029777526855,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.9006226062774658,0.4334282279014587,0.3038586676120758,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934997558594,0.8008022308349609,0.3008272051811218,0.287443995475769,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930419921875,0.7102067470550537,0.2068381607532501,0.9439363479614258,284.4937438964844,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.217529296875,284.4949645996094,1.0,0.5453646779060364,1.0,1.0,0.0,1.0,-2.8749876022338867,2.874980926513672,6.646393103437731e-06,2.220977306365967,0.8864889740943909,0.8864889740943909,0.0,138.97952270507812,110.0,37457.12109375,0.0,2039.09423828125,1.0,280.6419372558594,283.1064453125,291.6339111328125,294.0370178222656,293.1499938964844,293.1499938964844,280.95001220703125,36679.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056242108345032,1.0,0.0,0.0,3.6282083988189697,3.628232479095459,8.783705425230437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.5068359375,0.0,1514.1094970703125,1895.4371337890625,0.0,3455.951171875,0.9008867144584656,1.0,0.0,3.0,1.0,0.0
12061380,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.8816678524017334,0.3751451373100281,0.3388615548610687,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.9990000128746032,0.5495447516441345,0.5178340077400208,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.9308905005455016,0.437751829624176,0.306313544511795,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.8224120140075684,0.3019478023052215,0.2877927720546722,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.7283406257629395,0.2072901129722595,0.9426864981651306,284.68023681640625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296142578125,284.6813659667969,1.0,0.537375271320343,1.0,1.0,0.0,1.0,-2.874239683151245,2.8742330074310303,6.642987955274293e-06,2.220422983169556,0.884429395198822,0.884429395198822,0.0,126.46324920654295,98.0,36255.51953125,0.0,1976.1622314453125,1.0,280.9416198730469,283.3402709960937,291.5813903808594,293.8897399902344,293.1499938964844,293.1499938964844,281.25,36507.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868222832679749,1.0,0.0,0.0,3.608605146408081,3.608628749847412,8.689044648235722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.07568359375,0.0,1491.354248046875,1895.4371337890625,0.0,3280.4775390625,0.8964034914970398,1.0,0.0,3.0,1.0,0.0
12061440,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.8816678524017334,0.3751451373100281,0.3388615548610687,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.9990000128746032,0.5495447516441345,0.5178340077400208,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.9308905005455016,0.437751829624176,0.306313544511795,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.8224120140075684,0.3019478023052215,0.2877927720546722,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.7283406257629395,0.2072901129722595,0.9426864981651306,284.68023681640625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296142578125,284.6813659667969,1.0,0.537375271320343,1.0,1.0,0.0,1.0,-2.874239683151245,2.8742330074310303,6.642987955274293e-06,2.220422983169556,0.884429395198822,0.884429395198822,0.0,126.46324920654295,98.0,36255.51953125,0.0,1976.1622314453125,1.0,280.9416198730469,283.3402709960937,291.5813903808594,293.8897399902344,293.1499938964844,293.1499938964844,281.25,36507.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868222832679749,1.0,0.0,0.0,3.608605146408081,3.608628749847412,8.689044648235722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.07568359375,0.0,1491.354248046875,1895.4371337890625,0.0,3280.4775390625,0.8964034914970398,1.0,0.0,3.0,1.0,0.0
12061500,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8900929093360901,0.3755220770835876,0.3389906883239746,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9990000128746032,0.5513719320297241,0.5040091276168823,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.9425033926963806,0.4400913119316101,0.3077730536460876,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.829886257648468,0.3026796877384186,0.2882747948169708,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7347221970558167,0.2076880633831024,0.9435036182403564,284.8089294433594,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2388916015625,284.816162109375,1.0,0.5327461361885071,1.0,1.0,0.0,1.0,-2.8605282306671143,2.8605217933654785,6.579758064617636e-06,2.209830045700073,0.8847306966781616,0.8847306966781616,0.0,122.11207580566406,98.0,35140.546875,0.0,1932.9945068359373,1.0,281.19732666015625,283.5117492675781,291.5392761230469,293.7354736328125,293.1499938964844,293.1499938964844,281.25,36388.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757674694061279,1.0,0.0,0.0,3.6016504764556885,3.6016740798950195,8.655585475025873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.0087890625,0.0,1482.9053955078125,1895.4371337890625,0.0,3176.903564453125,0.8948033452033997,1.0,0.0,3.0,1.0,0.0
12061560,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.900018572807312,0.3759925365447998,0.3392618000507355,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.5547585487365723,0.488385796546936,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.955342173576355,0.4425274431705475,0.3093427419662475,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.838629961013794,0.3035156428813934,0.2888777256011963,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7422827482223511,0.2081928700208664,0.9448444843292236,284.8446655273437,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2523803710937,284.8446960449219,1.0,0.5278431177139282,1.0,1.0,0.0,1.0,-2.8463902473449707,2.846383571624756,6.514733286167029e-06,2.1988425254821777,0.8844287395477295,0.8844287395477295,0.0,117.4284439086914,101.0,34822.15625,0.0,1887.4739990234373,1.0,281.24176025390625,283.5540466308594,291.548095703125,293.7718200683594,293.1499938964844,293.1499938964844,281.54998779296875,36295.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697927594184875,1.0,0.0,0.0,3.5970451831817627,3.597068548202514,8.633463721707813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.89453125,0.0,1477.2261962890625,1895.4371337890625,0.0,3120.8662109375,0.8936722874641418,1.0,0.0,3.0,1.0,0.0
12061620,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9148531556129456,0.3771454691886902,0.3400200605392456,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5640550851821899,0.4677695631980896,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.972917139530182,0.4476155638694763,0.3126606345176697,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8516374826431274,0.3054128885269165,0.2903797328472137,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7536085844039917,0.2094340175390243,0.949030339717865,285.0206604003906,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.293701171875,285.021240234375,1.0,0.5227916836738586,1.0,1.0,0.0,1.0,-2.8333234786987305,2.8333170413970947,6.454022241086932e-06,2.188278913497925,0.8868244290351868,0.8868244290351868,0.0,111.6431884765625,119.0,33699.20703125,0.0,1838.81396484375,1.0,281.541259765625,283.780517578125,291.5150146484375,293.66455078125,293.1499938964844,293.1499938964844,281.8500061035156,36050.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538264632225037,1.0,0.0,0.0,3.5944175720214844,3.5944409370422363,8.620854714536108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.7880859375,0.0,1472.577880859375,1895.4371337890625,0.0,2971.12255859375,0.8929159045219421,1.0,0.0,3.0,1.0,0.0
12061680,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9148531556129456,0.3771454691886902,0.3400200605392456,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5640550851821899,0.4677695631980896,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.972917139530182,0.4476155638694763,0.3126606345176697,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8516374826431274,0.3054128885269165,0.2903797328472137,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7536085844039917,0.2094340175390243,0.949030339717865,285.0206604003906,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.293701171875,285.021240234375,1.0,0.5227916836738586,1.0,1.0,0.0,1.0,-2.8333234786987305,2.8333170413970947,6.454022241086932e-06,2.188278913497925,0.8868244290351868,0.8868244290351868,0.0,111.6431884765625,119.0,33699.20703125,0.0,1838.81396484375,1.0,281.541259765625,283.780517578125,291.5150146484375,293.66455078125,293.1499938964844,293.1499938964844,281.8500061035156,36050.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538264632225037,1.0,0.0,0.0,3.5944175720214844,3.5944409370422363,8.620854714536108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.7880859375,0.0,1472.577880859375,1895.4371337890625,0.0,2971.12255859375,0.8929159045219421,1.0,0.0,3.0,1.0,0.0
12061740,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.9162668585777284,0.3784841001033783,0.3411054611206054,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.9990000128746032,0.5718307495117188,0.4673659205436706,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.9763346314430236,0.4524313807487488,0.3159123361110687,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.8535276651382446,0.3073568046092987,0.2921209335327148,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7553151249885559,0.2108315229415893,0.954849123954773,285.20867919921875,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3344116210937,285.2113647460937,1.0,0.5254837274551392,1.0,1.0,0.0,1.0,-2.8471028804779053,2.847096443176269,6.515839231724385e-06,2.1984190940856934,0.8914312124252319,0.8914312124252319,0.0,112.03646850585938,119.0,32897.515625,0.0,1862.4671630859373,1.0,281.8363952636719,284.0147399902344,291.4802551269531,293.5652770996094,293.1499938964844,293.1499938964844,281.8500061035156,35794.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404762148857117,1.0,0.0,0.0,3.600762128829956,3.600785732269287,8.651315965835238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.34619140625,0.0,1477.5595703125,1895.4371337890625,0.0,2846.1650390625,0.8941587805747986,1.0,0.0,3.0,1.0,0.0
12061800,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.9156864881515504,0.3786587715148926,0.3412918448448181,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9990000128746032,0.5726832747459412,0.4683978259563446,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.9761216640472412,0.4530842304229736,0.316385954618454,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.8531733155250549,0.3076239228248596,0.292391687631607,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.7550190687179565,0.2110301107168197,0.9558033347129822,285.21484375,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3387145996094,285.2167358398437,1.0,0.5262492299079895,1.0,1.0,0.0,1.0,-2.850606203079224,2.850599765777588,6.531800408993149e-06,2.2010865211486816,0.8919327259063721,0.8919327259063721,0.0,112.42501831054688,137.0,32911.36328125,0.0,1869.912353515625,1.0,281.84112548828125,284.02130126953125,291.4861755371094,293.5794677734375,293.1499938964844,293.1499938964844,282.1499938964844,35773.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401557803153992,1.0,0.0,0.0,3.602088451385498,3.602112054824829,8.657690386826289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.6865234375,0.0,1478.8406982421875,1895.4371337890625,0.0,2843.170654296875,0.8944346308708191,1.0,0.0,3.0,1.0,0.0
12061860,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.9058208465576172,0.3806002140045166,0.3430654108524322,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.9990000128746032,0.5780683755874634,0.4847999513149261,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.9694960713386536,0.4590047001838684,0.3205185234546661,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.846051812171936,0.3101537227630615,0.2948498129844665,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.748926043510437,0.2129190564155578,0.9646925330162048,285.44781494140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655090332031,285.45184326171875,1.0,0.5356152653694153,1.0,1.0,0.0,1.0,-2.891037940979004,2.89103102684021,6.717821634083521e-06,2.2320475578308105,0.9004099369049072,0.9004099369049072,0.0,118.13019561767578,155.0,32534.310546875,0.0,1963.0684814453125,1.0,282.141357421875,284.28228759765625,291.4624938964844,293.52227783203125,293.1499938964844,293.1499938964844,282.45001220703125,35455.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829969048500061,1.0,0.0,0.0,3.621421813964844,3.621445417404175,8.750875508667377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.8017578125,0.0,1497.559814453125,1895.4371337890625,0.0,2748.1572265625,0.8985356688499451,1.0,0.0,3.0,1.0,0.0
12061920,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.9058208465576172,0.3806002140045166,0.3430654108524322,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.9990000128746032,0.5780683755874634,0.4847999513149261,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.9694960713386536,0.4590047001838684,0.3205185234546661,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.846051812171936,0.3101537227630615,0.2948498129844665,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.748926043510437,0.2129190564155578,0.9646925330162048,285.44781494140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655090332031,285.45184326171875,1.0,0.5356152653694153,1.0,1.0,0.0,1.0,-2.891037940979004,2.89103102684021,6.717821634083521e-06,2.2320475578308105,0.9004099369049072,0.9004099369049072,0.0,118.13019561767578,155.0,32534.310546875,0.0,1963.0684814453125,1.0,282.141357421875,284.28228759765625,291.4624938964844,293.52227783203125,293.1499938964844,293.1499938964844,282.45001220703125,35455.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829969048500061,1.0,0.0,0.0,3.621421813964844,3.621445417404175,8.750875508667377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.8017578125,0.0,1497.559814453125,1895.4371337890625,0.0,2748.1572265625,0.8985356688499451,1.0,0.0,3.0,1.0,0.0
12061980,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70703125,0.8913635015487671,0.3830631673336029,0.3454155921936035,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.9990000128746032,0.5803909301757812,0.5114303827285767,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.95657217502594,0.4654590189456939,0.3251069486141205,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.8345016241073608,0.3130646049976349,0.297777771949768,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.7389817833900452,0.2150872200727462,0.9754145741462708,285.7072448730469,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753356933594,285.7104797363281,1.0,0.5491941571235657,1.0,1.0,0.0,1.0,-2.947780132293701,2.9477732181549072,6.983798812143505e-06,2.2757201194763184,0.912609040737152,0.912609040737152,0.0,127.41136169433594,158.0,32376.689453125,0.0,2104.298095703125,1.0,282.4414367675781,284.5548095703125,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244093060493469,1.0,0.0,0.0,3.6534230709075928,3.653446912765503,8.906216066861816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.9169921875,0.0,1530.3778076171875,1895.4371337890625,0.0,2696.466064453125,0.9054641723632812,1.0,0.0,3.0,1.0,0.0
12062040,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70703125,0.8913635015487671,0.3830631673336029,0.3454155921936035,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.9990000128746032,0.5803909301757812,0.5114303827285767,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.95657217502594,0.4654590189456939,0.3251069486141205,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.8345016241073608,0.3130646049976349,0.297777771949768,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.7389817833900452,0.2150872200727462,0.9754145741462708,285.7072448730469,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753356933594,285.7104797363281,1.0,0.5491941571235657,1.0,1.0,0.0,1.0,-2.947780132293701,2.9477732181549072,6.983798812143505e-06,2.2757201194763184,0.912609040737152,0.912609040737152,0.0,127.41136169433594,158.0,32376.689453125,0.0,2104.298095703125,1.0,282.4414367675781,284.5548095703125,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244093060493469,1.0,0.0,0.0,3.6534230709075928,3.653446912765503,8.906216066861816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.9169921875,0.0,1530.3778076171875,1895.4371337890625,0.0,2696.466064453125,0.9054641723632812,1.0,0.0,3.0,1.0,0.0
12062100,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.8854575753211975,0.3836406469345093,0.3464373350143432,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.9990000128746032,0.5799738764762878,0.5229934453964233,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.951181173324585,0.4680935442447662,0.3273007869720459,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.829922616481781,0.3141688108444214,0.2991754114627838,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.735063374042511,0.2159085720777511,0.9805147051811218,285.5682373046875,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3676147460937,285.5600280761719,1.0,0.5549139380455017,1.0,1.0,0.0,1.0,-2.973373413085937,2.9733662605285645,7.106122211553156e-06,2.295706272125244,0.9154192805290222,0.9154192805290222,0.0,131.62498474121094,158.0,33245.171875,0.0,2169.781982421875,1.0,282.198486328125,284.3823547363281,291.5268859863281,293.7290954589844,293.1499938964844,293.1499938964844,282.1499938964844,35148.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390979170799255,1.0,0.0,0.0,3.6697916984558105,3.6698157787323,8.986201009975048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.1865234375,0.0,1548.8919677734375,1895.4371337890625,0.0,2833.2880859375,0.9090875387191772,1.0,0.0,3.0,1.0,0.0
12062160,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8792653679847717,0.3835340440273285,0.3466980159282684,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.9990000128746032,0.578524649143219,0.534268856048584,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.9454435110092164,0.4701013565063476,0.3289524912834167,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.8252201080322266,0.3148115873336792,0.3000856041908264,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.7310022115707397,0.2163539826869964,0.9838263988494872,285.521728515625,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515319824219,285.52105712890625,1.0,0.5600535869598389,1.0,1.0,0.0,1.0,-2.9943087100982666,2.9943015575408936,7.2067673499986995e-06,2.311967134475708,0.9187191724777222,0.9187191724777222,0.0,135.64529418945312,161.0,33503.28515625,0.0,2227.057373046875,1.0,282.15728759765625,284.333251953125,291.5175476074219,293.71453857421875,293.1499938964844,293.1499938964844,281.8500061035156,35195.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505969047546387,1.0,0.0,0.0,3.68420147895813,3.6842257976531982,9.056909675564384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.806640625,0.0,1565.4779052734375,1895.4371337890625,0.0,2940.86181640625,0.9123793840408324,1.0,0.0,3.0,1.0,0.0
12062220,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.8637450933456421,0.382193773984909,0.3461318910121918,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.992280125617981,0.5736931562423706,0.5449497699737549,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005676269531,0.9297031164169312,0.4730378687381744,0.3314676880836487,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8127810955047607,0.3151592314243316,0.3010305762290954,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.7201474905014038,0.2164124250411987,0.986880898475647,285.3006286621094,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139343261719,285.2987976074219,1.0,0.5681373476982117,1.0,1.0,0.0,1.0,-3.015646457672119,3.015639305114746,7.310625278478255e-06,2.328774929046631,0.921575129032135,0.921575129032135,0.0,144.76287841796875,164.0,34424.9140625,0.0,2310.996337890625,1.0,281.85797119140625,284.08087158203125,291.477294921875,293.7619934082031,293.1499938964844,293.1499938964844,281.54998779296875,35392.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758133053779602,1.0,0.0,0.0,3.707497358322144,3.707521915435791,9.1718089834103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.578125,0.0,1593.4693603515625,1895.4371337890625,0.0,3177.3330078125,0.917725145816803,1.0,0.0,3.0,1.0,0.0
12062280,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.8637450933456421,0.382193773984909,0.3461318910121918,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.992280125617981,0.5736931562423706,0.5449497699737549,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005676269531,0.9297031164169312,0.4730378687381744,0.3314676880836487,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8127810955047607,0.3151592314243316,0.3010305762290954,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.7201474905014038,0.2164124250411987,0.986880898475647,285.3006286621094,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139343261719,285.2987976074219,1.0,0.5681373476982117,1.0,1.0,0.0,1.0,-3.015646457672119,3.015639305114746,7.310625278478255e-06,2.328774929046631,0.921575129032135,0.921575129032135,0.0,144.76287841796875,164.0,34424.9140625,0.0,2310.996337890625,1.0,281.85797119140625,284.08087158203125,291.477294921875,293.7619934082031,293.1499938964844,293.1499938964844,281.54998779296875,35392.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758133053779602,1.0,0.0,0.0,3.707497358322144,3.707521915435791,9.1718089834103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.578125,0.0,1593.4693603515625,1895.4371337890625,0.0,3177.3330078125,0.917725145816803,1.0,0.0,3.0,1.0,0.0
