time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062340,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8474310040473938,0.3799098134040832,0.3446289598941803,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9751672744750975,0.569596529006958,0.5412197709083557,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.912400722503662,0.4750267267227173,0.3332664966583252,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7981279492378235,0.3146044909954071,0.3010714948177337,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.707150399684906,0.2156555652618408,0.9860879778862,285.06005859375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2850952148437,285.0578918457031,1.0,0.5727773308753967,1.0,1.0,0.0,1.0,-3.009316921234131,3.009309768676758,7.280119007191388e-06,2.323951244354248,0.9210558533668518,0.9210558533668518,0.0,154.1802520751953,167.0,35078.0859375,0.0,2348.891845703125,1.0,281.5576477050781,283.8146667480469,291.40234375,293.73443603515625,293.1499938964844,293.1499938964844,281.25,35659.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931736946105957,1.0,0.0,0.0,3.72097420692444,3.720999002456665,9.238609663952956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.86962890625,0.0,1610.974365234375,1895.4371337890625,0.0,3339.87451171875,0.9209210872650146,1.0,0.0,3.0,1.0,0.0
12062400,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8474310040473938,0.3799098134040832,0.3446289598941803,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9751672744750975,0.569596529006958,0.5412197709083557,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.912400722503662,0.4750267267227173,0.3332664966583252,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7981279492378235,0.3146044909954071,0.3010714948177337,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.707150399684906,0.2156555652618408,0.9860879778862,285.06005859375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2850952148437,285.0578918457031,1.0,0.5727773308753967,1.0,1.0,0.0,1.0,-3.009316921234131,3.009309768676758,7.280119007191388e-06,2.323951244354248,0.9210558533668518,0.9210558533668518,0.0,154.1802520751953,167.0,35078.0859375,0.0,2348.891845703125,1.0,281.5576477050781,283.8146667480469,291.40234375,293.73443603515625,293.1499938964844,293.1499938964844,281.25,35659.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931736946105957,1.0,0.0,0.0,3.72097420692444,3.720999002456665,9.238609663952956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.86962890625,0.0,1610.974365234375,1895.4371337890625,0.0,3339.87451171875,0.9209210872650146,1.0,0.0,3.0,1.0,0.0
12062460,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8358588218688965,0.3772127330303192,0.3425689935684204,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9614055752754213,0.5661038160324097,0.5381406545639038,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.901496648788452,0.4765537679195404,0.3346053063869476,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7874032258987427,0.3135801553726196,0.300489991903305,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.6969265341758728,0.2144308686256408,0.9824382066726683,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755809545516968,1.0,1.0,0.0,1.0,-2.9996654987335205,2.9996583461761475,7.233241376525257e-06,2.3163886070251465,0.917567014694214,0.917567014694214,0.0,161.12844848632812,170.0,35752.05859375,0.0,2366.92041015625,1.0,281.2576599121094,283.5563049316406,291.3360290527344,293.70489501953125,293.1499938964844,293.1499938964844,280.95001220703125,35948.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047974348068236,1.0,0.0,0.0,3.72369384765625,3.723718643188477,9.252119070879415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.49365234375,0.0,1616.3175048828125,1895.4371337890625,0.0,3448.26123046875,0.921720802783966,1.0,0.0,3.0,1.0,0.0
12062520,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8358588218688965,0.3772127330303192,0.3425689935684204,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9614055752754213,0.5661038160324097,0.5381406545639038,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.901496648788452,0.4765537679195404,0.3346053063869476,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7874032258987427,0.3135801553726196,0.300489991903305,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.6969265341758728,0.2144308686256408,0.9824382066726683,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755809545516968,1.0,1.0,0.0,1.0,-2.9996654987335205,2.9996583461761475,7.233241376525257e-06,2.3163886070251465,0.917567014694214,0.917567014694214,0.0,161.12844848632812,170.0,35752.05859375,0.0,2366.92041015625,1.0,281.2576599121094,283.5563049316406,291.3360290527344,293.70489501953125,293.1499938964844,293.1499938964844,280.95001220703125,35948.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047974348068236,1.0,0.0,0.0,3.72369384765625,3.723718643188477,9.252119070879415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.49365234375,0.0,1616.3175048828125,1895.4371337890625,0.0,3448.26123046875,0.921720802783966,1.0,0.0,3.0,1.0,0.0
12062580,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.826724648475647,0.3743354976177215,0.3402623832225799,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144104003906,0.9497998356819152,0.5627859234809875,0.535251796245575,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.8937100768089294,0.4778430759906769,0.3357128202915191,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61505126953125,0.7789535522460938,0.3123117089271545,0.29958376288414,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.6885591745376587,0.2129469960927963,0.9771707653999328,284.6146240234375,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125183105469,1.0,0.5772043466567993,1.0,1.0,0.0,1.0,-2.9873318672180176,2.9873247146606445,7.173579433583655e-06,2.3067338466644287,0.91131329536438,0.91131329536438,0.0,166.60128784179688,173.0,36454.73046875,0.0,2372.41015625,1.0,280.95782470703125,283.3066101074219,291.286376953125,293.6938781738281,293.1499938964844,293.1499938964844,280.6499938964844,36249.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142239093780518,1.0,0.0,0.0,3.7152562141418457,3.715281009674072,9.21023797673115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.7333984375,0.0,1608.891357421875,1895.4371337890625,0.0,3535.760986328125,0.9200289249420166,1.0,0.0,3.0,1.0,0.0
12062640,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.826724648475647,0.3743354976177215,0.3402623832225799,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144104003906,0.9497998356819152,0.5627859234809875,0.535251796245575,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.8937100768089294,0.4778430759906769,0.3357128202915191,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61505126953125,0.7789535522460938,0.3123117089271545,0.29958376288414,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.6885591745376587,0.2129469960927963,0.9771707653999328,284.6146240234375,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125183105469,1.0,0.5772043466567993,1.0,1.0,0.0,1.0,-2.9873318672180176,2.9873247146606445,7.173579433583655e-06,2.3067338466644287,0.91131329536438,0.91131329536438,0.0,166.60128784179688,173.0,36454.73046875,0.0,2372.41015625,1.0,280.95782470703125,283.3066101074219,291.286376953125,293.6938781738281,293.1499938964844,293.1499938964844,280.6499938964844,36249.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142239093780518,1.0,0.0,0.0,3.7152562141418457,3.715281009674072,9.21023797673115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.7333984375,0.0,1608.891357421875,1895.4371337890625,0.0,3535.760986328125,0.9200289249420166,1.0,0.0,3.0,1.0,0.0
12062700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.459228515625,0.8227974772453308,0.3728569447994232,0.3390950560569763,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574584960937,0.9446808099746704,0.5611328482627869,0.533852756023407,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45806884765625,0.8905559778213501,0.4784267544746399,0.3362408876419067,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.7753727436065674,0.3116227388381958,0.2990776896476745,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635314941406,0.6849184632301331,0.2121505737304687,0.9742381572723388,284.4584045410156,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2285461425781,284.44921875,1.0,0.5777299404144287,1.0,1.0,0.0,1.0,-2.9807488918304443,2.980741739273072,7.141836249502376e-06,2.301580905914306,0.9065203070640564,0.9065203070640564,0.0,168.9214630126953,173.0,37158.90234375,0.0,2372.25439453125,1.0,280.69976806640625,283.11480712890625,291.2914733886719,293.7911376953125,293.1499938964844,293.1499938964844,280.6499938964844,36424.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211055040359496,1.0,0.0,0.0,3.7067577838897705,3.706782579421997,9.168149972538232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.48291015625,0.0,1600.457763671875,1895.4371337890625,0.0,3599.357177734375,0.9182053208351136,1.0,0.0,3.0,1.0,0.0
12062760,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.40142822265625,0.818869948387146,0.3713076114654541,0.3377900719642639,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010925292969,0.9395596385002136,0.5594094395637512,0.532322347164154,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.8874480724334717,0.4789312183856964,0.3366554975509643,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.7718517184257507,0.3108687400817871,0.2984708249568939,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022827148437,0.6813125610351562,0.2112981081008911,0.9709323048591614,284.4012756347656,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.21832275390625,284.3993835449219,1.0,0.578082799911499,1.0,1.0,0.0,1.0,-2.9731361865997314,2.9731290340423584,7.105252279870911e-06,2.295637607574463,0.9022454023361206,0.9022454023361206,0.0,171.1647491455078,176.0,37116.3046875,0.0,2369.8349609375,1.0,280.65740966796875,283.0614318847656,291.2463073730469,293.69244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36573.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229630827903748,1.0,0.0,0.0,3.6948606967926025,3.69488525390625,9.10939263576438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.814453125,0.0,1587.9945068359375,1895.4371337890625,0.0,3616.47802734375,0.9156774878501892,1.0,0.0,3.0,1.0,0.0
12062820,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933288574219,0.8115712404251099,0.3681433498859405,0.3351667821407318,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929931640625,0.930140733718872,0.5558803677558899,0.5292388796806335,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.193115234375,0.8820403218269348,0.4798365235328674,0.3374487161636352,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19354248046875,0.7655297517776489,0.3092790246009826,0.2971910834312439,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941833496094,0.6747274994850159,0.209528312087059,0.9640080332756042,284.19317626953125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.19140625,1.0,0.5784712433815002,1.0,1.0,0.0,1.0,-2.957369089126587,2.957361936569214,7.029773769318126e-06,2.283325433731079,0.8904392719268799,0.8904392719268799,0.0,175.1922149658203,179.0,37729.6328125,0.0,2361.7060546875,1.0,280.3578491210937,282.8235168457031,291.20916748046875,293.6928100585937,293.1499938964844,293.1499938964844,280.6499938964844,36921.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311590790748596,1.0,0.0,0.0,3.661519050598145,3.661543369293213,8.945732474785473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.3876953125,0.0,1552.9398193359375,1895.4371337890625,0.0,3691.760986328125,0.9084569215774536,1.0,0.0,3.0,1.0,0.0
12062880,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933288574219,0.8115712404251099,0.3681433498859405,0.3351667821407318,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929931640625,0.930140733718872,0.5558803677558899,0.5292388796806335,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.193115234375,0.8820403218269348,0.4798365235328674,0.3374487161636352,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19354248046875,0.7655297517776489,0.3092790246009826,0.2971910834312439,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941833496094,0.6747274994850159,0.209528312087059,0.9640080332756042,284.19317626953125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.19140625,1.0,0.5784712433815002,1.0,1.0,0.0,1.0,-2.957369089126587,2.957361936569214,7.029773769318126e-06,2.283325433731079,0.8904392719268799,0.8904392719268799,0.0,175.1922149658203,179.0,37729.6328125,0.0,2361.7060546875,1.0,280.3578491210937,282.8235168457031,291.20916748046875,293.6928100585937,293.1499938964844,293.1499938964844,280.6499938964844,36921.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311590790748596,1.0,0.0,0.0,3.661519050598145,3.661543369293213,8.945732474785473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.3876953125,0.0,1552.9398193359375,1895.4371337890625,0.0,3691.760986328125,0.9084569215774536,1.0,0.0,3.0,1.0,0.0
12062940,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36737060546875,0.8068823218345642,0.3668036162853241,0.3335506618022918,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677062988281,0.9241925477981568,0.5542409420013428,0.5272281169891357,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675842285156,0.879509687423706,0.4823521673679352,0.3388766944408417,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671569824219,0.7617101073265076,0.3087746202945709,0.2964734435081482,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.6705096364021301,0.2085952162742614,0.9590585827827454,284.3675231933594,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966552734375,284.3691711425781,1.0,0.578885018825531,1.0,1.0,0.0,1.0,-2.9478988647460938,2.9478919506073,6.984141236898722e-06,2.2757155895233154,0.8844037055969238,0.8844037055969238,0.0,177.81507873535156,179.0,36640.7421875,0.0,2357.8779296875,1.0,280.6407470703125,283.0497131347656,291.0832214355469,293.4248962402344,293.1499938964844,293.1499938964844,280.6499938964844,36878.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134575724601746,1.0,0.0,0.0,3.629254817962648,3.629278898239136,8.788773016021878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.2080078125,0.0,1516.7467041015625,1895.4371337890625,0.0,3528.663330078125,0.9012621641159058,1.0,0.0,3.0,1.0,0.0
12063000,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8067733645439148,0.3667750358581543,0.3335233926773071,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.9240522980690002,0.5542052984237671,0.5271902084350586,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691101074219,0.879493772983551,0.4824834764003753,0.3389664888381958,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687438964844,0.7616283297538757,0.3087756931781769,0.296471357345581,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.670409619808197,0.2085758596658706,0.958955943584442,284.3690490722656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19683837890625,284.3705139160156,1.0,0.5789178609848022,1.0,1.0,0.0,1.0,-2.9478023052215576,2.947795391082764,6.983665571169695e-06,2.2756333351135254,0.8841139674186707,0.8841139674186707,0.0,177.88748168945312,182.0,36631.8671875,0.0,2358.068359375,1.0,280.6419677734375,283.0516662597656,291.0831298828125,293.4253234863281,293.1499938964844,293.1499938964844,280.95001220703125,36878.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913022756576538,1.0,0.0,0.0,3.627946615219116,3.6279704570770255,8.782437248555652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.98876953125,0.0,1515.30517578125,1895.4371337890625,0.0,3524.634765625,0.90096914768219,1.0,0.0,3.0,1.0,0.0
12063060,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.8051650524139404,0.3668831884860992,0.3334164023399353,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705261230469,0.9219196438789368,0.5542768239974976,0.5269785523414612,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.8802048563957214,0.4866060316562652,0.3416613936424255,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.7606150507926941,0.3094432950019836,0.2969185411930084,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.6689998507499695,0.2086501568555832,0.9585113525390624,284.5703430175781,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5721130371094,1.0,0.5801876187324524,1.0,1.0,0.0,1.0,-2.9506514072418213,2.950644493103028,6.996727279329207e-06,2.2776386737823486,0.8807039260864258,0.8807039260864258,0.0,179.3314971923828,185.0,35640.80078125,0.0,2370.46923828125,1.0,280.9412841796875,283.3027038574219,291.04278564453125,293.30010986328125,293.1499938964844,293.1499938964844,281.25,36696.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893428385257721,1.0,0.0,0.0,3.601236820220948,3.6012606620788574,8.653597092234122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.93310546875,0.0,1484.7291259765625,1895.4371337890625,0.0,3342.25439453125,0.8948948383331299,1.0,0.0,3.0,1.0,0.0
12063120,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.8051650524139404,0.3668831884860992,0.3334164023399353,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705261230469,0.9219196438789368,0.5542768239974976,0.5269785523414612,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.8802048563957214,0.4866060316562652,0.3416613936424255,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.7606150507926941,0.3094432950019836,0.2969185411930084,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.6689998507499695,0.2086501568555832,0.9585113525390624,284.5703430175781,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5721130371094,1.0,0.5801876187324524,1.0,1.0,0.0,1.0,-2.9506514072418213,2.950644493103028,6.996727279329207e-06,2.2776386737823486,0.8807039260864258,0.8807039260864258,0.0,179.3314971923828,185.0,35640.80078125,0.0,2370.46923828125,1.0,280.9412841796875,283.3027038574219,291.04278564453125,293.30010986328125,293.1499938964844,293.1499938964844,281.25,36696.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893428385257721,1.0,0.0,0.0,3.601236820220948,3.6012606620788574,8.653597092234122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.93310546875,0.0,1484.7291259765625,1895.4371337890625,0.0,3342.25439453125,0.8948948383331299,1.0,0.0,3.0,1.0,0.0
12063180,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8048042058944702,0.3678207099437713,0.3341080844402313,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9212809801101683,0.5553863644599915,0.5278207659721375,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8821099400520325,0.4916034042835235,0.3450019657611847,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.7607809901237488,0.3108664453029632,0.2981221973896026,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.6689273118972778,0.2094469219446182,0.961462140083313,284.809326171875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.811767578125,1.0,0.5823310017585754,1.0,1.0,0.0,1.0,-2.9614973068237305,2.9614901542663574,7.047983672237024e-06,2.285891532897949,0.8807769417762756,0.8807769417762756,0.0,180.5772247314453,188.0,34993.38671875,0.0,2396.3828125,1.0,281.240966796875,283.569091796875,291.0360107421875,293.2415771484375,293.1499938964844,293.1499938964844,281.54998779296875,36404.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779756426811218,1.0,0.0,0.0,3.585191249847412,3.585214614868164,8.576655545766698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.4013671875,0.0,1465.224609375,1895.4371337890625,0.0,3197.6064453125,0.891118049621582,1.0,0.0,3.0,1.0,0.0
12063240,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8048042058944702,0.3678207099437713,0.3341080844402313,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9212809801101683,0.5553863644599915,0.5278207659721375,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8821099400520325,0.4916034042835235,0.3450019657611847,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.7607809901237488,0.3108664453029632,0.2981221973896026,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.6689273118972778,0.2094469219446182,0.961462140083313,284.809326171875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.811767578125,1.0,0.5823310017585754,1.0,1.0,0.0,1.0,-2.9614973068237305,2.9614901542663574,7.047983672237024e-06,2.285891532897949,0.8807769417762756,0.8807769417762756,0.0,180.5772247314453,188.0,34993.38671875,0.0,2396.3828125,1.0,281.240966796875,283.569091796875,291.0360107421875,293.2415771484375,293.1499938964844,293.1499938964844,281.54998779296875,36404.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779756426811218,1.0,0.0,0.0,3.585191249847412,3.585214614868164,8.576655545766698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.4013671875,0.0,1465.224609375,1895.4371337890625,0.0,3197.6064453125,0.891118049621582,1.0,0.0,3.0,1.0,0.0
12063300,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8047431111335754,0.3684862852096557,0.3346198201179504,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9210966229438782,0.5561899542808533,0.5284735560417175,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.883158802986145,0.4943202137947082,0.3468129932880401,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7610018849372864,0.3117682635784149,0.2989081740379333,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6690952777862549,0.2100357711315155,0.9638396501541138,284.9852294921875,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2354736328125,284.9956970214844,1.0,0.5836961269378662,1.0,1.0,0.0,1.0,-2.968874216079712,2.968867063522339,7.083068794599967e-06,2.291554927825928,0.8827155828475952,0.8827155828475952,0.0,181.29600524902344,188.0,34411.87109375,0.0,2413.45068359375,1.0,281.49664306640625,283.7709350585937,291.0087280273437,293.1259460449219,293.1499938964844,293.1499938964844,281.54998779296875,36217.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869478166103363,1.0,0.0,0.0,3.5817127227783203,3.5817360877990723,8.560020319237083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.1337890625,0.0,1460.1123046875,1895.4371337890625,0.0,3117.91552734375,0.8902565836906433,1.0,0.0,3.0,1.0,0.0
12063360,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8049809336662292,0.3692968189716339,0.3353451490402221,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9212421774864196,0.5571694374084473,0.5293774008750916,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8844912052154541,0.4971919655799866,0.3488008379936218,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7614762187004089,0.3128005862236023,0.2998631298542022,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6695384979248047,0.2107509523630142,0.966921329498291,285.05108642578125,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.24658203125,285.05328369140625,1.0,0.5852676033973694,1.0,1.0,0.0,1.0,-2.978072166442871,2.978065013885498,7.126970103854546e-06,2.298630714416504,0.8840999007225037,0.8840999007225037,0.0,181.97789001464844,191.0,34421.48828125,0.0,2433.746337890625,1.0,281.54150390625,283.8341979980469,291.0348815917969,293.20367431640625,293.1499938964844,293.1499938964844,281.8500061035156,36062.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669421076774597,1.0,0.0,0.0,3.581937313079834,3.581960678100586,8.561093522985175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.33447265625,0.0,1459.2135009765625,1895.4371337890625,0.0,3094.12451171875,0.8901495337486267,1.0,0.0,3.0,1.0,0.0
12063420,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8053035736083984,0.3711244463920593,0.3369388282299042,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.9213272333145142,0.559388279914856,0.5313965678215027,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.8869597911834717,0.5031835436820984,0.3529120683670044,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.7623347043991089,0.315071702003479,0.3019630312919616,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.6704362630844116,0.2123942077159881,0.9740937948226928,285.2875671386719,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689514160156,285.2896728515625,1.0,0.5888425707817078,1.0,1.0,0.0,1.0,-2.998500108718872,2.99849271774292,7.225064564408967e-06,2.314391613006592,0.8905450701713562,0.8905450701713562,0.0,183.6702423095703,194.0,33894.1875,0.0,2480.11962890625,1.0,281.8410339355469,284.0924072265625,291.03106689453125,293.1677551269531,293.1499938964844,293.1499938964844,282.1499938964844,35708.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584915995597839,1.0,0.0,0.0,3.591952085494995,3.591975688934326,8.609033557149814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4326171875,0.0,1467.3973388671875,1895.4371337890625,0.0,3014.85888671875,0.8921310901641846,1.0,0.0,3.0,1.0,0.0
12063480,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8053035736083984,0.3711244463920593,0.3369388282299042,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.9213272333145142,0.559388279914856,0.5313965678215027,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.8869597911834717,0.5031835436820984,0.3529120683670044,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.7623347043991089,0.315071702003479,0.3019630312919616,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.6704362630844116,0.2123942077159881,0.9740937948226928,285.2875671386719,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689514160156,285.2896728515625,1.0,0.5888425707817078,1.0,1.0,0.0,1.0,-2.998500108718872,2.99849271774292,7.225064564408967e-06,2.314391613006592,0.8905450701713562,0.8905450701713562,0.0,183.6702423095703,194.0,33894.1875,0.0,2480.11962890625,1.0,281.8410339355469,284.0924072265625,291.03106689453125,293.1677551269531,293.1499938964844,293.1499938964844,282.1499938964844,35708.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584915995597839,1.0,0.0,0.0,3.591952085494995,3.591975688934326,8.609033557149814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4326171875,0.0,1467.3973388671875,1895.4371337890625,0.0,3014.85888671875,0.8921310901641846,1.0,0.0,3.0,1.0,0.0
12063540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.8056410551071167,0.3732147514820099,0.3387849926948547,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.921384871006012,0.5619276762008667,0.5337396264076233,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205383300781,0.8893899917602539,0.5094871520996094,0.3572530150413513,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7632235288619995,0.3175864517688751,0.3043145537376404,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.6714521646499634,0.2142769992351532,0.9824575781822203,285.5204467773437,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5223388671875,1.0,0.5929111838340759,1.0,1.0,0.0,1.0,-3.0216329097747803,3.021625518798828,7.337040642596548e-06,2.332274913787842,0.9000768065452576,0.9000768065452576,0.0,185.6521911621093,197.0,33395.16796875,0.0,2533.6357421875,1.0,282.1411437988281,284.3456115722656,291.0242614746094,293.1303100585937,293.1499938964844,293.1499938964844,282.45001220703125,35364.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510461449623108,1.0,0.0,0.0,3.614890575408936,3.614913940429688,8.71933934831759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.48388671875,0.0,1489.74658203125,1895.4371337890625,0.0,2945.070068359375,0.8970099687576294,1.0,0.0,3.0,1.0,0.0
12063600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.8056410551071167,0.3732147514820099,0.3387849926948547,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.921384871006012,0.5619276762008667,0.5337396264076233,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205383300781,0.8893899917602539,0.5094871520996094,0.3572530150413513,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7632235288619995,0.3175864517688751,0.3043145537376404,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.6714521646499634,0.2142769992351532,0.9824575781822203,285.5204467773437,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5223388671875,1.0,0.5929111838340759,1.0,1.0,0.0,1.0,-3.0216329097747803,3.021625518798828,7.337040642596548e-06,2.332274913787842,0.9000768065452576,0.9000768065452576,0.0,185.6521911621093,197.0,33395.16796875,0.0,2533.6357421875,1.0,282.1411437988281,284.3456115722656,291.0242614746094,293.1303100585937,293.1499938964844,293.1499938964844,282.45001220703125,35364.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510461449623108,1.0,0.0,0.0,3.614890575408936,3.614913940429688,8.71933934831759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.48388671875,0.0,1489.74658203125,1895.4371337890625,0.0,2945.070068359375,0.8970099687576294,1.0,0.0,3.0,1.0,0.0
12063660,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.806019127368927,0.3755336403846741,0.3408463597297668,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.92145574092865,0.5647439360618591,0.5363550186157227,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8918154239654541,0.5160667896270752,0.3617933690547943,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7641536593437195,0.3203036785125732,0.3068693876266479,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.6725662350654602,0.2163489758968353,0.9917380213737488,285.7489624023437,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3137512207031,285.7506408691406,1.0,0.597366452217102,1.0,1.0,0.0,1.0,-3.0469391345977783,3.046931505203247,7.460567758243997e-06,2.351857185363769,0.9126319885253906,0.9126319885253906,0.0,187.85333251953125,200.0,32910.9375,0.0,2593.171875,1.0,282.44140625,284.59356689453125,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35047.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843927800655365,1.0,0.0,0.0,3.649716377258301,3.649740219116211,8.888152933650417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.1484375,0.0,1525.723388671875,1895.4371337890625,0.0,2878.43359375,0.904579758644104,1.0,0.0,3.0,1.0,0.0
12063720,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.806019127368927,0.3755336403846741,0.3408463597297668,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.92145574092865,0.5647439360618591,0.5363550186157227,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8918154239654541,0.5160667896270752,0.3617933690547943,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7641536593437195,0.3203036785125732,0.3068693876266479,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.6725662350654602,0.2163489758968353,0.9917380213737488,285.7489624023437,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3137512207031,285.7506408691406,1.0,0.597366452217102,1.0,1.0,0.0,1.0,-3.0469391345977783,3.046931505203247,7.460567758243997e-06,2.351857185363769,0.9126319885253906,0.9126319885253906,0.0,187.85333251953125,200.0,32910.9375,0.0,2593.171875,1.0,282.44140625,284.59356689453125,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35047.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843927800655365,1.0,0.0,0.0,3.649716377258301,3.649740219116211,8.888152933650417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.1484375,0.0,1525.723388671875,1895.4371337890625,0.0,2878.43359375,0.904579758644104,1.0,0.0,3.0,1.0,0.0
12063780,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.8037506341934204,0.3757757842540741,0.3418002724647522,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9184821844100952,0.565401554107666,0.5377941131591797,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.8915316462516785,0.5205485820770264,0.3654710948467254,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7629224061965942,0.3217410147190094,0.3087716102600097,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.6716751456260681,0.2174964398145675,0.998977780342102,285.5372314453125,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.5352478027344,1.0,0.601656436920166,1.0,1.0,0.0,1.0,-3.065246105194092,3.0652384757995605,7.551143426098861e-06,2.3662631511688232,0.9187579154968262,0.9187579154968262,0.0,191.4333953857422,203.0,33739.8828125,0.0,2647.1591796875,1.0,282.1578674316406,284.3519287109375,291.1136779785156,293.3181457519531,293.1499938964844,293.1499938964844,281.8500061035156,35152.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654030561447144,1.0,0.0,0.0,3.682164192199707,3.682188272476196,9.046895570463676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.529296875,0.0,1562.8486328125,1895.4371337890625,0.0,3079.686767578125,0.9118880033493042,1.0,0.0,3.0,1.0,0.0
12063840,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.8037506341934204,0.3757757842540741,0.3418002724647522,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9184821844100952,0.565401554107666,0.5377941131591797,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.8915316462516785,0.5205485820770264,0.3654710948467254,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7629224061965942,0.3217410147190094,0.3087716102600097,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.6716751456260681,0.2174964398145675,0.998977780342102,285.5372314453125,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.5352478027344,1.0,0.601656436920166,1.0,1.0,0.0,1.0,-3.065246105194092,3.0652384757995605,7.551143426098861e-06,2.3662631511688232,0.9187579154968262,0.9187579154968262,0.0,191.4333953857422,203.0,33739.8828125,0.0,2647.1591796875,1.0,282.1578674316406,284.3519287109375,291.1136779785156,293.3181457519531,293.1499938964844,293.1499938964844,281.8500061035156,35152.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654030561447144,1.0,0.0,0.0,3.682164192199707,3.682188272476196,9.046895570463676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.529296875,0.0,1562.8486328125,1895.4371337890625,0.0,3079.686767578125,0.9118880033493042,1.0,0.0,3.0,1.0,0.0
12063900,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8011997938156128,0.3751512765884399,0.341561883687973,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.9153771996498108,0.5648525953292847,0.5376579761505127,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.8899816274642944,0.522041380405426,0.3667568862438202,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7610979080200195,0.3218840956687927,0.3091858625411987,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.6700316667556763,0.2175931632518768,1.0005853176116943,285.3594970703125,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30767822265625,285.3495178222656,1.0,0.6034266948699951,1.0,1.0,0.0,1.0,-3.068779468536377,3.0687718391418457,7.568787623313256e-06,2.3690853118896484,0.9197632670402528,0.9197632670402528,0.0,193.82115173339844,203.0,34406.13671875,0.0,2666.526123046875,1.0,281.9004211425781,284.1467590332031,291.1463928222656,293.46051025390625,293.1499938964844,293.1499938964844,281.8500061035156,35274.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788527846336365,1.0,0.0,0.0,3.695427656173706,3.6954519748687744,9.112188763538144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.2509765625,0.0,1578.8004150390625,1895.4371337890625,0.0,3205.82861328125,0.9149011969566344,1.0,0.0,3.0,1.0,0.0
12063960,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.7979342341423035,0.3742003142833709,0.3408980965614319,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.911513090133667,0.5638834834098816,0.5369893908500671,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8877319693565369,0.5232028365135193,0.3677043318748474,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7586582899093628,0.3217274248600006,0.3092483282089233,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.6677471995353699,0.2174171209335327,1.0007892847061155,285.2935485839844,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982482910156,285.29132080078125,1.0,0.6048794388771057,1.0,1.0,0.0,1.0,-3.068642854690552,3.0686352252960205,7.568278306280263e-06,2.369048595428467,0.92134428024292,0.92134428024292,0.0,196.4669647216797,206.0,34438.45703125,0.0,2680.10595703125,1.0,281.8575439453125,284.0826416015625,291.1100158691406,293.383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35380.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854552507400513,1.0,0.0,0.0,3.705997943878174,3.706022262573242,9.164390917248966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.72119140625,0.0,1591.65673828125,1895.4371337890625,0.0,3267.680908203125,0.9173774123191832,1.0,0.0,3.0,1.0,0.0
12064020,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7911043763160706,0.3717755675315857,0.3390898406505584,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.903776466846466,0.5612298846244812,0.5349387526512146,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8829930424690247,0.5249530076980591,0.3692046403884887,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7534621953964233,0.3208657205104828,0.3088221848011017,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.662693440914154,0.2165304273366928,0.9986324906349182,285.0463562011719,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767333984375,285.0439453125,1.0,0.6070165634155273,1.0,1.0,0.0,1.0,-3.0627098083496094,3.062702417373657,7.53920085116988e-06,2.364535331726074,0.9205971956253052,0.9205971956253052,0.0,201.6289520263672,209.0,35024.796875,0.0,2695.48828125,1.0,281.5578918457031,283.8127746582031,291.0801086425781,293.3936462402344,293.1499938964844,293.1499938964844,281.25,35660.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987927436828613,1.0,0.0,0.0,3.719432592391968,3.7194573879241934,9.230956266037538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.4189453125,0.0,1609.2117919921875,1895.4371337890625,0.0,3392.328125,0.9205736517906188,1.0,0.0,3.0,1.0,0.0
12064080,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7911043763160706,0.3717755675315857,0.3390898406505584,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.903776466846466,0.5612298846244812,0.5349387526512146,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8829930424690247,0.5249530076980591,0.3692046403884887,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7534621953964233,0.3208657205104828,0.3088221848011017,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.662693440914154,0.2165304273366928,0.9986324906349182,285.0463562011719,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767333984375,285.0439453125,1.0,0.6070165634155273,1.0,1.0,0.0,1.0,-3.0627098083496094,3.062702417373657,7.53920085116988e-06,2.364535331726074,0.9205971956253052,0.9205971956253052,0.0,201.6289520263672,209.0,35024.796875,0.0,2695.48828125,1.0,281.5578918457031,283.8127746582031,291.0801086425781,293.3936462402344,293.1499938964844,293.1499938964844,281.25,35660.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987927436828613,1.0,0.0,0.0,3.719432592391968,3.7194573879241934,9.230956266037538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.4189453125,0.0,1609.2117919921875,1895.4371337890625,0.0,3392.328125,0.9205736517906188,1.0,0.0,3.0,1.0,0.0
12064140,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.7842580676078796,0.3688774704933166,0.3367961347103119,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.8964332342147827,0.5579286217689514,0.5321925282478333,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8782944679260254,0.5261522531509399,0.3702778816223144,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.7482221722602844,0.3194910585880279,0.3078460991382599,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.6574141383171082,0.2151309847831726,0.993876576423645,284.7975769042969,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.7951354980469,1.0,0.6082631945610046,1.0,1.0,0.0,1.0,-3.0510549545288086,3.0510475635528564,7.481962711608503e-06,2.355550765991211,0.9165157079696656,0.9165157079696656,0.0,206.43942260742188,212.0,35528.84375,0.0,2697.775634765625,1.0,281.2578430175781,283.5438232421875,291.0587463378906,293.4013977050781,293.1499938964844,293.1499938964844,280.95001220703125,35976.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074190855026244,1.0,0.0,0.0,3.721214056015015,3.721238851547241,9.239800533578092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.71630859375,0.0,1613.6688232421875,1895.4371337890625,0.0,3472.63623046875,0.9211801886558532,1.0,0.0,3.0,1.0,0.0
