time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064200,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.7842580676078796,0.3688774704933166,0.3367961347103119,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.8964332342147827,0.5579286217689514,0.5321925282478333,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8782944679260254,0.5261522531509399,0.3702778816223144,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.7482221722602844,0.3194910585880279,0.3078460991382599,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.6574141383171082,0.2151309847831726,0.993876576423645,284.7975769042969,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.7951354980469,1.0,0.6082631945610046,1.0,1.0,0.0,1.0,-3.0510549545288086,3.0510475635528564,7.481962711608503e-06,2.355550765991211,0.9165157079696656,0.9165157079696656,0.0,206.43942260742188,212.0,35528.84375,0.0,2697.775634765625,1.0,281.2578430175781,283.5438232421875,291.0587463378906,293.4013977050781,293.1499938964844,293.1499938964844,280.95001220703125,35976.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074190855026244,1.0,0.0,0.0,3.721214056015015,3.721238851547241,9.239800533578092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.71630859375,0.0,1613.6688232421875,1895.4371337890625,0.0,3472.63623046875,0.9211801886558532,1.0,0.0,3.0,1.0,0.0
12064260,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7776436805725098,0.3656609952449798,0.334179162979126,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.889373242855072,0.5542301535606384,0.529007613658905,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.8738552927970886,0.5269516110420227,0.3710445463657379,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.7431718111038208,0.3177751302719116,0.3065041601657867,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5524597167969,0.6522114276885986,0.2133979499340057,0.987401247024536,284.55126953125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2280578613281,284.54888916015625,1.0,0.6088303923606873,1.0,1.0,0.0,1.0,-3.03560733795166,3.035599946975708,7.406343229376944e-06,2.34360408782959,0.9091581106185912,0.9091581106185912,0.0,210.83349609375,215.0,35970.36328125,0.0,2690.471435546875,1.0,280.9579772949219,283.2790222167969,291.0489807128906,293.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,36318.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135627746582032,1.0,0.0,0.0,3.7103097438812256,3.710334300994873,9.185728799820936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3837890625,0.0,1603.7330322265625,1895.4371337890625,0.0,3529.637939453125,0.9189635515213012,1.0,0.0,3.0,1.0,0.0
12064320,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7776436805725098,0.3656609952449798,0.334179162979126,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.889373242855072,0.5542301535606384,0.529007613658905,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.8738552927970886,0.5269516110420227,0.3710445463657379,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.7431718111038208,0.3177751302719116,0.3065041601657867,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5524597167969,0.6522114276885986,0.2133979499340057,0.987401247024536,284.55126953125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2280578613281,284.54888916015625,1.0,0.6088303923606873,1.0,1.0,0.0,1.0,-3.03560733795166,3.035599946975708,7.406343229376944e-06,2.34360408782959,0.9091581106185912,0.9091581106185912,0.0,210.83349609375,215.0,35970.36328125,0.0,2690.471435546875,1.0,280.9579772949219,283.2790222167969,291.0489807128906,293.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,36318.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135627746582032,1.0,0.0,0.0,3.7103097438812256,3.710334300994873,9.185728799820936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3837890625,0.0,1603.7330322265625,1895.4371337890625,0.0,3529.637939453125,0.9189635515213012,1.0,0.0,3.0,1.0,0.0
12064380,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.771511435508728,0.3624125123023987,0.3314453959465027,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.8828540444374084,0.5504658222198486,0.5256680250167847,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8698974847793579,0.527653694152832,0.371672511100769,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.344970703125,0.7385015487670898,0.3159440159797668,0.3049779236316681,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.6473316550254822,0.2115399837493896,0.9800322651863098,284.3446350097656,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2047424316406,284.3428955078125,1.0,0.6089412569999695,1.0,1.0,0.0,1.0,-3.0183680057525635,3.018360614776612,7.322321380343055e-06,2.330235481262207,0.8993735313415527,0.8993735313415527,0.0,214.7561187744141,218.0,36632.48828125,0.0,2677.292724609375,1.0,280.6579895019531,283.0356750488281,291.0518493652344,293.4546813964844,293.1499938964844,293.1499938964844,280.3500061035156,36654.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919321835041046,1.0,0.0,0.0,3.686861991882324,3.6868863105773926,9.069995030586142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.615234375,0.0,1579.51171875,1895.4371337890625,0.0,3582.8984375,0.9139415621757508,1.0,0.0,3.0,1.0,0.0
12064440,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.771511435508728,0.3624125123023987,0.3314453959465027,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.8828540444374084,0.5504658222198486,0.5256680250167847,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8698974847793579,0.527653694152832,0.371672511100769,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.344970703125,0.7385015487670898,0.3159440159797668,0.3049779236316681,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.6473316550254822,0.2115399837493896,0.9800322651863098,284.3446350097656,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2047424316406,284.3428955078125,1.0,0.6089412569999695,1.0,1.0,0.0,1.0,-3.0183680057525635,3.018360614776612,7.322321380343055e-06,2.330235481262207,0.8993735313415527,0.8993735313415527,0.0,214.7561187744141,218.0,36632.48828125,0.0,2677.292724609375,1.0,280.6579895019531,283.0356750488281,291.0518493652344,293.4546813964844,293.1499938964844,293.1499938964844,280.3500061035156,36654.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919321835041046,1.0,0.0,0.0,3.686861991882324,3.6868863105773926,9.069995030586142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.615234375,0.0,1579.51171875,1895.4371337890625,0.0,3582.8984375,0.9139415621757508,1.0,0.0,3.0,1.0,0.0
12064500,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952209472656,0.7687288522720337,0.36080202460289,0.3301253020763397,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.193359375,0.879888117313385,0.548581600189209,0.5240319967269897,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.8681931495666504,0.5279926657676697,0.3720099925994873,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.196044921875,0.7363840341567993,0.3150204718112945,0.30421844124794,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993408203125,0.6451005935668945,0.2106050550937652,0.9763193726539612,284.1942138671875,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.185302734375,1.0,0.6089047193527222,1.0,1.0,0.0,1.0,-3.0098438262939453,3.0098366737365723,7.280943009391194e-06,2.3236207962036133,0.8928771018981934,0.8928771018981934,0.0,216.5160217285156,218.0,37309.19140625,0.0,2669.8828125,1.0,280.4002990722656,282.8483581542969,291.0816650390625,293.57647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36844.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248923659324646,1.0,0.0,0.0,3.6704084873199454,3.670432806015015,8.989221669253311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.2314453125,0.0,1562.349853515625,1895.4371337890625,0.0,3634.23779296875,0.9103530645370485,1.0,0.0,3.0,1.0,0.0
12064560,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.7658599615097046,0.3591388165950775,0.3286990225315094,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14178466796875,0.8768405318260193,0.5466287136077881,0.5222731828689575,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14178466796875,0.8663899898529053,0.5282625555992126,0.3722450733184814,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421813964844,0.7342015504837036,0.3140497505664825,0.3033848106861114,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427307128906,0.642822802066803,0.2096357941627502,0.9723738431930542,284.14190673828125,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.1838073730469,284.14044189453125,1.0,0.6087931990623474,1.0,1.0,0.0,1.0,-3.0005528926849365,3.0005457401275635,7.23599805496633e-06,2.3164210319519043,0.8869206309318542,0.8869206309318542,0.0,218.30538940429688,221.0,37239.8046875,0.0,2661.17431640625,1.0,280.357666015625,282.7984313964844,291.060302734375,293.5004577636719,293.1499938964844,293.1499938964844,280.6499938964844,37012.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257382750511168,1.0,0.0,0.0,3.650145769119263,3.650170087814331,8.890244771464495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.83642578125,0.0,1540.903076171875,1895.4371337890625,0.0,3642.01708984375,0.9059802293777466,1.0,0.0,3.0,1.0,0.0
12064620,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3220520019531,0.7622488737106323,0.3576523065567016,0.3269427716732025,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8728694319725037,0.5446022748947144,0.519902765750885,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.8648994565010071,0.5307781100273132,0.3736274838447571,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218994140625,0.7314626574516296,0.3132925629615783,0.3024027049541473,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213195800781,0.6398119330406189,0.2085914015769958,0.9668150544166564,284.3222351074219,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3238525390625,1.0,0.6088531613349915,1.0,1.0,0.0,1.0,-2.989375352859497,2.989368200302124,7.181634828157257e-06,2.307553768157959,0.8800026178359985,0.8800026178359985,0.0,220.69204711914065,224.0,36114.2578125,0.0,2651.947021484375,1.0,280.6418762207031,283.0267333984375,290.9721069335937,293.271728515625,293.1499938964844,293.1499938964844,280.95001220703125,36967.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905812442302704,1.0,0.0,0.0,3.613240957260132,3.613264799118042,8.71138411184802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.77880859375,0.0,1499.8201904296875,1895.4371337890625,0.0,3457.701416015625,0.8977519273757935,1.0,0.0,3.0,1.0,0.0
12064680,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3220520019531,0.7622488737106323,0.3576523065567016,0.3269427716732025,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8728694319725037,0.5446022748947144,0.519902765750885,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.8648994565010071,0.5307781100273132,0.3736274838447571,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218994140625,0.7314626574516296,0.3132925629615783,0.3024027049541473,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213195800781,0.6398119330406189,0.2085914015769958,0.9668150544166564,284.3222351074219,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3238525390625,1.0,0.6088531613349915,1.0,1.0,0.0,1.0,-2.989375352859497,2.989368200302124,7.181634828157257e-06,2.307553768157959,0.8800026178359985,0.8800026178359985,0.0,220.69204711914065,224.0,36114.2578125,0.0,2651.947021484375,1.0,280.6418762207031,283.0267333984375,290.9721069335937,293.271728515625,293.1499938964844,293.1499938964844,280.95001220703125,36967.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905812442302704,1.0,0.0,0.0,3.613240957260132,3.613264799118042,8.71138411184802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.77880859375,0.0,1499.8201904296875,1895.4371337890625,0.0,3457.701416015625,0.8977519273757935,1.0,0.0,3.0,1.0,0.0
12064740,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.7611216902732849,0.3576261401176452,0.3267149627208709,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8714099526405334,0.5442228317260742,0.519287109375,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8658409118652344,0.5348447561264038,0.3762710988521576,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262451171875,0.7307788133621216,0.3137351870536804,0.3026289641857147,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.6388726234436035,0.2085972130298614,0.9660239219665528,284.5266418457031,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.5285339355469,1.0,0.6098161339759827,1.0,1.0,0.0,1.0,-2.990849733352661,2.990842580795288,7.1884192038851324e-06,2.3085620403289795,0.8760308623313904,0.8760308623313904,0.0,221.9712829589844,227.0,35086.890625,0.0,2661.304931640625,1.0,280.941162109375,283.27703857421875,290.9674072265625,293.1812438964844,293.1499938964844,293.1499938964844,281.25,36780.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844446539878845,1.0,0.0,0.0,3.583348274230957,3.583371639251709,8.567839131501387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.81591796875,0.0,1466.003662109375,1895.4371337890625,0.0,3258.21826171875,0.8909686207771301,1.0,0.0,3.0,1.0,0.0
12064800,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.7611216902732849,0.3576261401176452,0.3267149627208709,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8714099526405334,0.5442228317260742,0.519287109375,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8658409118652344,0.5348447561264038,0.3762710988521576,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262451171875,0.7307788133621216,0.3137351870536804,0.3026289641857147,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.6388726234436035,0.2085972130298614,0.9660239219665528,284.5266418457031,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.5285339355469,1.0,0.6098161339759827,1.0,1.0,0.0,1.0,-2.990849733352661,2.990842580795288,7.1884192038851324e-06,2.3085620403289795,0.8760308623313904,0.8760308623313904,0.0,221.9712829589844,227.0,35086.890625,0.0,2661.304931640625,1.0,280.941162109375,283.27703857421875,290.9674072265625,293.1812438964844,293.1499938964844,293.1499938964844,281.25,36780.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844446539878845,1.0,0.0,0.0,3.583348274230957,3.583371639251709,8.567839131501387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.81591796875,0.0,1466.003662109375,1895.4371337890625,0.0,3258.21826171875,0.8909686207771301,1.0,0.0,3.0,1.0,0.0
12064860,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.760762631893158,0.3582353591918945,0.3271775245666504,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.870722234249115,0.5446212887763977,0.51954585313797,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.8674853444099426,0.5396087765693665,0.3794946670532226,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.730832040309906,0.3148267865180969,0.3035631477832794,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.6388104557991028,0.2092485427856445,0.968481183052063,284.7324523925781,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.734375,1.0,0.611644983291626,1.0,1.0,0.0,1.0,-2.999663114547729,2.9996557235717773,7.2307352638745215e-06,2.315317153930664,0.8748118281364441,0.8748118281364441,0.0,223.2484588623047,230.0,34135.70703125,0.0,2684.784423828125,1.0,281.2412109375,283.5267639160156,290.9892272949219,293.1390991210937,293.1499938964844,293.1499938964844,281.54998779296875,36521.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666673302650452,1.0,0.0,0.0,3.5630784034729004,3.5631017684936523,8.471183150504658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.9990234375,0.0,1442.404052734375,1895.4371337890625,0.0,3091.547119140625,0.8862735033035278,1.0,0.0,3.0,1.0,0.0
12064920,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.760762631893158,0.3582353591918945,0.3271775245666504,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.870722234249115,0.5446212887763977,0.51954585313797,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.8674853444099426,0.5396087765693665,0.3794946670532226,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.730832040309906,0.3148267865180969,0.3035631477832794,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.6388104557991028,0.2092485427856445,0.968481183052063,284.7324523925781,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.734375,1.0,0.611644983291626,1.0,1.0,0.0,1.0,-2.999663114547729,2.9996557235717773,7.2307352638745215e-06,2.315317153930664,0.8748118281364441,0.8748118281364441,0.0,223.2484588623047,230.0,34135.70703125,0.0,2684.784423828125,1.0,281.2412109375,283.5267639160156,290.9892272949219,293.1390991210937,293.1499938964844,293.1499938964844,281.54998779296875,36521.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666673302650452,1.0,0.0,0.0,3.5630784034729004,3.5631017684936523,8.471183150504658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.9990234375,0.0,1442.404052734375,1895.4371337890625,0.0,3091.547119140625,0.8862735033035278,1.0,0.0,3.0,1.0,0.0
12064980,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7606476545333862,0.3592781722545624,0.3280482888221741,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8702462911605835,0.5455344915390015,0.5203201174736023,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8693118691444397,0.5448725819587708,0.3830783069133758,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7311461567878723,0.3163471817970276,0.3049357831478119,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6391377449035645,0.2103347182273864,0.9730663895606996,284.9508056640625,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9521179199219,1.0,0.6141758561134338,1.0,1.0,0.0,1.0,-3.013106107711792,3.01309871673584,7.295655450434424e-06,2.325678825378418,0.8766129016876221,0.8766129016876221,0.0,224.8077850341797,233.0,33335.30859375,0.0,2718.82568359375,1.0,281.5408020019531,283.7787780761719,291.01336669921875,293.11383056640625,293.1499938964844,293.1499938964844,281.8500061035156,36204.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522793650627136,1.0,0.0,0.0,3.554560422897339,3.554583549499512,8.430728257735609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.36669921875,0.0,1431.0479736328125,1895.4371337890625,0.0,2956.624267578125,0.8841465711593628,1.0,0.0,3.0,1.0,0.0
12065040,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7606476545333862,0.3592781722545624,0.3280482888221741,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8702462911605835,0.5455344915390015,0.5203201174736023,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8693118691444397,0.5448725819587708,0.3830783069133758,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7311461567878723,0.3163471817970276,0.3049357831478119,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6391377449035645,0.2103347182273864,0.9730663895606996,284.9508056640625,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9521179199219,1.0,0.6141758561134338,1.0,1.0,0.0,1.0,-3.013106107711792,3.01309871673584,7.295655450434424e-06,2.325678825378418,0.8766129016876221,0.8766129016876221,0.0,224.8077850341797,233.0,33335.30859375,0.0,2718.82568359375,1.0,281.5408020019531,283.7787780761719,291.01336669921875,293.11383056640625,293.1499938964844,293.1499938964844,281.8500061035156,36204.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522793650627136,1.0,0.0,0.0,3.554560422897339,3.554583549499512,8.430728257735609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.36669921875,0.0,1431.0479736328125,1895.4371337890625,0.0,2956.624267578125,0.8841465711593628,1.0,0.0,3.0,1.0,0.0
12065100,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7605727910995483,0.3599204421043396,0.3285654187202453,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.869979202747345,0.5461441278457642,0.5208197236061096,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8701826930046082,0.5476500391960144,0.3849437832832336,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.731305718421936,0.3172235488891601,0.305724173784256,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.6393475532531738,0.2109955251216888,0.9758946895599364,285.1180725097656,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486267089844,285.127685546875,1.0,0.6156507730484009,1.0,1.0,0.0,1.0,-3.0209169387817383,3.020909547805786,7.33354272597353e-06,2.3317131996154785,0.8793517351150513,0.8793517351150513,0.0,225.7394561767578,233.0,32700.818359375,0.0,2738.85595703125,1.0,281.7958679199219,283.9729309082031,290.9967346191406,293.00787353515625,293.1499938964844,293.1499938964844,281.8500061035156,36015.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435729146003723,1.0,0.0,0.0,3.554906845092773,3.5549299716949463,8.432371600974875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.75439453125,0.0,1430.033935546875,1895.4371337890625,0.0,2875.1142578125,0.8841318488121033,1.0,0.0,3.0,1.0,0.0
12065160,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.7607144713401794,0.3606784641742706,0.329262763261795,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8699268102645874,0.5469042658805847,0.521536648273468,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8712659478187561,0.5505571365356445,0.3869725465774536,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.7316363453865051,0.3182013034820556,0.3066493272781372,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.6397343277931213,0.2117517590522766,0.9792654514312744,285.1758117675781,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2596740722656,285.17730712890625,1.0,0.6172819137573242,1.0,1.0,0.0,1.0,-3.030218601226806,3.0302112102508545,7.378785085165873e-06,2.338897705078125,0.8814858198165894,0.8814858198165894,0.0,226.6282196044922,236.0,32646.287109375,0.0,2761.683837890625,1.0,281.8412475585937,284.0303039550781,291.0335388183594,293.0921630859375,293.1499938964844,293.1499938964844,282.1499938964844,35861.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405303955078125,1.0,0.0,0.0,3.5588903427124023,3.558913469314575,8.451279995824734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.36474609375,0.0,1433.1378173828125,1895.4371337890625,0.0,2846.671142578125,0.8848612308502197,1.0,0.0,3.0,1.0,0.0
12065220,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.7608984708786011,0.3623427450656891,0.3307416439056396,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.8697217106819153,0.5486324429512024,0.5231270790100098,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.8732909560203552,0.5565610527992249,0.3911112248897552,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7322374582290649,0.3203030526638031,0.3086219727993011,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.6405118703842163,0.2134136259555816,0.9866796731948853,285.3948669433594,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3962707519531,1.0,0.6208474040031433,1.0,1.0,0.0,1.0,-3.050165891647339,3.050158262252808,7.47632839193102e-06,2.3543272018432617,0.889244556427002,0.889244556427002,0.0,228.6827087402344,239.0,31979.591796875,0.0,2811.811767578125,1.0,282.1408386230469,284.2750244140625,291.0489807128906,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303248286247253,1.0,0.0,0.0,3.5759739875793457,3.5759973526000977,8.532612127964967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.76953125,0.0,1448.8590087890625,1895.4371337890625,0.0,2751.469482421875,0.8884252309799194,1.0,0.0,3.0,1.0,0.0
12065280,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.7608984708786011,0.3623427450656891,0.3307416439056396,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.8697217106819153,0.5486324429512024,0.5231270790100098,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.8732909560203552,0.5565610527992249,0.3911112248897552,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7322374582290649,0.3203030526638031,0.3086219727993011,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.6405118703842163,0.2134136259555816,0.9866796731948853,285.3948669433594,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3962707519531,1.0,0.6208474040031433,1.0,1.0,0.0,1.0,-3.050165891647339,3.050158262252808,7.47632839193102e-06,2.3543272018432617,0.889244556427002,0.889244556427002,0.0,228.6827087402344,239.0,31979.591796875,0.0,2811.811767578125,1.0,282.1408386230469,284.2750244140625,291.0489807128906,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303248286247253,1.0,0.0,0.0,3.5759739875793457,3.5759973526000977,8.532612127964967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.76953125,0.0,1448.8590087890625,1895.4371337890625,0.0,2751.469482421875,0.8884252309799194,1.0,0.0,3.0,1.0,0.0
12065340,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.7611456513404846,0.364214539527893,0.3324157893657684,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.8695711493492126,0.5506302118301392,0.5249864459037781,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.8753395080566406,0.5628247857093811,0.3954366147518158,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.7328993082046509,0.3225969672203064,0.310788094997406,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.6414023041725159,0.2152612656354904,0.994995415210724,285.61065673828125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.61187744140625,1.0,0.624769926071167,1.0,1.0,0.0,1.0,-3.0722129344940186,3.072205305099488,7.584909326396882e-06,2.3713908195495605,0.8998638391494751,0.8998638391494751,0.0,230.9449462890625,242.0,31331.830078125,0.0,2867.82421875,1.0,282.4410400390625,284.5154113769531,291.059326171875,293.0404052734375,293.1499938964844,293.1499938964844,282.75,35201.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207353353500366,1.0,0.0,0.0,3.605088233947754,3.605111598968506,8.672115541230596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.490234375,0.0,1477.873291015625,1895.4371337890625,0.0,2662.3828125,0.894697904586792,1.0,0.0,3.0,1.0,0.0
12065400,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.7611456513404846,0.364214539527893,0.3324157893657684,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.8695711493492126,0.5506302118301392,0.5249864459037781,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.8753395080566406,0.5628247857093811,0.3954366147518158,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.7328993082046509,0.3225969672203064,0.310788094997406,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.6414023041725159,0.2152612656354904,0.994995415210724,285.61065673828125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.61187744140625,1.0,0.624769926071167,1.0,1.0,0.0,1.0,-3.0722129344940186,3.072205305099488,7.584909326396882e-06,2.3713908195495605,0.8998638391494751,0.8998638391494751,0.0,230.9449462890625,242.0,31331.830078125,0.0,2867.82421875,1.0,282.4410400390625,284.5154113769531,291.059326171875,293.0404052734375,293.1499938964844,293.1499938964844,282.75,35201.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207353353500366,1.0,0.0,0.0,3.605088233947754,3.605111598968506,8.672115541230596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.490234375,0.0,1477.873291015625,1895.4371337890625,0.0,2662.3828125,0.894697904586792,1.0,0.0,3.0,1.0,0.0
12065460,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.7614805102348328,0.366278201341629,0.3342664837837219,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8695012927055359,0.5528701543807983,0.5270798802375793,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.8774449229240417,0.5693321824073792,0.3999340832233429,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.7336372137069702,0.3250623643398285,0.3131218254566192,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.6424040794372559,0.2172672152519226,1.0040563344955444,285.8231201171875,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8241882324219,1.0,0.6289792060852051,1.0,1.0,0.0,1.0,-3.0960588455200195,3.0960512161254883,7.703243682044558e-06,2.389852285385132,0.9132989048957824,0.9132989048957824,0.0,233.35186767578125,245.0,30697.90625,0.0,2928.969970703125,1.0,282.7413330078125,284.7517395019531,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113508224487305,1.0,0.0,0.0,3.645011186599731,3.6450350284576416,8.865250720191398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.99267578125,0.0,1519.501953125,1895.4371337890625,0.0,2575.638427734375,0.9034278392791748,1.0,0.0,3.0,1.0,0.0
12065520,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.7614805102348328,0.366278201341629,0.3342664837837219,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8695012927055359,0.5528701543807983,0.5270798802375793,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.8774449229240417,0.5693321824073792,0.3999340832233429,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.7336372137069702,0.3250623643398285,0.3131218254566192,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.6424040794372559,0.2172672152519226,1.0040563344955444,285.8231201171875,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8241882324219,1.0,0.6289792060852051,1.0,1.0,0.0,1.0,-3.0960588455200195,3.0960512161254883,7.703243682044558e-06,2.389852285385132,0.9132989048957824,0.9132989048957824,0.0,233.35186767578125,245.0,30697.90625,0.0,2928.969970703125,1.0,282.7413330078125,284.7517395019531,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113508224487305,1.0,0.0,0.0,3.645011186599731,3.6450350284576416,8.865250720191398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.99267578125,0.0,1519.501953125,1895.4371337890625,0.0,2575.638427734375,0.9034278392791748,1.0,0.0,3.0,1.0,0.0
12065580,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.7598255276679993,0.3662921488285064,0.3350140452384949,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.8674390912055969,0.5529773831367493,0.528001070022583,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985412597656,0.877424955368042,0.5735238790512085,0.4034572243690491,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992431640625,0.7328228950500488,0.3262048065662384,0.3147661685943603,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.641990065574646,0.2183197438716888,1.010945200920105,285.5987548828125,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.32177734375,285.59637451171875,1.0,0.6329516172409058,1.0,1.0,0.0,1.0,-3.112579107284546,3.112571477890014,7.786356036376674e-06,2.402887344360352,0.920157790184021,0.920157790184021,0.0,237.0785675048828,248.0,31408.619140625,0.0,2982.7216796875,1.0,282.4578552246094,284.5014038085937,291.1805725097656,293.2445983886719,293.1499938964844,293.1499938964844,282.1499938964844,35042.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321319222450256,1.0,0.0,0.0,3.681593656539917,3.6816177368164062,9.044092621479648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.41162109375,0.0,1561.3759765625,1895.4371337890625,0.0,2768.300537109375,0.9116816520690918,1.0,0.0,3.0,1.0,0.0
12065640,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.7598255276679993,0.3662921488285064,0.3350140452384949,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.8674390912055969,0.5529773831367493,0.528001070022583,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985412597656,0.877424955368042,0.5735238790512085,0.4034572243690491,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992431640625,0.7328228950500488,0.3262048065662384,0.3147661685943603,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.641990065574646,0.2183197438716888,1.010945200920105,285.5987548828125,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.32177734375,285.59637451171875,1.0,0.6329516172409058,1.0,1.0,0.0,1.0,-3.112579107284546,3.112571477890014,7.786356036376674e-06,2.402887344360352,0.920157790184021,0.920157790184021,0.0,237.0785675048828,248.0,31408.619140625,0.0,2982.7216796875,1.0,282.4578552246094,284.5014038085937,291.1805725097656,293.2445983886719,293.1499938964844,293.1499938964844,282.1499938964844,35042.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321319222450256,1.0,0.0,0.0,3.681593656539917,3.6816177368164062,9.044092621479648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.41162109375,0.0,1561.3759765625,1895.4371337890625,0.0,2768.300537109375,0.9116816520690918,1.0,0.0,3.0,1.0,0.0
12065700,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.7579205632209778,0.3655654489994049,0.3346838653087616,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.865303099155426,0.5521672368049622,0.527618944644928,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8762996196746826,0.5748189091682434,0.4046212136745453,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.7315121293067932,0.3261867761611938,0.3150365352630615,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.6408971548080444,0.2183597087860107,1.0123281478881836,285.41552734375,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139038085937,285.4053649902344,1.0,0.634548008441925,1.0,1.0,0.0,1.0,-3.115117311477661,3.11510968208313,7.799293598509394e-06,2.404942989349365,0.9214802980422974,0.9214802980422974,0.0,239.5106506347656,248.0,32026.896484375,0.0,3000.90380859375,1.0,282.2004089355469,284.2926025390625,291.2206420898437,293.3910217285156,293.1499938964844,293.1499938964844,282.1499938964844,35174.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456847667694092,1.0,0.0,0.0,3.696629285812378,3.6966536045074463,9.11811582682276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.86083984375,0.0,1579.4132080078125,1895.4371337890625,0.0,2894.871337890625,0.9151007533073424,1.0,0.0,3.0,1.0,0.0
12065760,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.7554707527160645,0.3645192980766296,0.333935797214508,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8626049160957336,0.550946056842804,0.5267139077186584,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.8746087551116943,0.5757684707641602,0.4054233729839325,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.7297177910804749,0.3258642554283142,0.3149472773075104,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.6393130421638489,0.218123584985733,1.012282371520996,285.3448181152344,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3032531738281,285.3422241210937,1.0,0.6358228325843811,1.0,1.0,0.0,1.0,-3.113938093185425,3.1139302253723145,7.79355650593061e-06,2.404101610183716,0.9233552813529968,0.9233552813529968,0.0,242.1820831298828,251.0,32012.205078125,0.0,3012.64013671875,1.0,282.15753173828125,284.2249755859375,291.1878967285156,293.3164367675781,293.1499938964844,293.1499938964844,281.8500061035156,35289.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852304995059967,1.0,0.0,0.0,3.7088232040405273,3.708847522735596,9.178369282381028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.87890625,0.0,1594.20166015625,1895.4371337890625,0.0,2956.8642578125,0.9179476499557496,1.0,0.0,3.0,1.0,0.0
12065820,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7503589987754822,0.3619526028633117,0.3319802284240722,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8569707870483398,0.5478450655937195,0.5242195725440979,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8710260391235352,0.5771157741546631,0.4066331386566162,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.725793719291687,0.3246887922286987,0.3142173588275909,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.6357138156890869,0.2171301990747451,1.0096217393875122,285.1020202636719,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.099853515625,1.0,0.6376109719276428,1.0,1.0,0.0,1.0,-3.105973482131958,3.105965614318848,7.753882528049871e-06,2.398011922836304,0.9233418703079224,0.9233418703079224,0.0,247.33502197265625,254.0,32624.7421875,0.0,3023.389404296875,1.0,281.8578186035156,283.95477294921875,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865852415561676,1.0,0.0,0.0,3.725314140319824,3.725338697433472,9.260172646463616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.490234375,0.0,1615.34423828125,1895.4371337890625,0.0,3083.90234375,0.9218372106552124,1.0,0.0,3.0,1.0,0.0
12065880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7503589987754822,0.3619526028633117,0.3319802284240722,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8569707870483398,0.5478450655937195,0.5242195725440979,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8710260391235352,0.5771157741546631,0.4066331386566162,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.725793719291687,0.3246887922286987,0.3142173588275909,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.6357138156890869,0.2171301990747451,1.0096217393875122,285.1020202636719,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.099853515625,1.0,0.6376109719276428,1.0,1.0,0.0,1.0,-3.105973482131958,3.105965614318848,7.753882528049871e-06,2.398011922836304,0.9233418703079224,0.9233418703079224,0.0,247.33502197265625,254.0,32624.7421875,0.0,3023.389404296875,1.0,281.8578186035156,283.95477294921875,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865852415561676,1.0,0.0,0.0,3.725314140319824,3.725338697433472,9.260172646463616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.490234375,0.0,1615.34423828125,1895.4371337890625,0.0,3083.90234375,0.9218372106552124,1.0,0.0,3.0,1.0,0.0
12065940,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7454584240913391,0.3591696619987488,0.3297247886657715,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8515662550926208,0.5443897247314453,0.5212462544441223,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8676759004592896,0.5781708359718323,0.4075566232204437,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7218630909919739,0.3231699466705322,0.3130556643009186,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6320124268531799,0.2157559096813202,1.004779815673828,284.887939453125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.8858642578125,1.0,0.6386014819145203,1.0,1.0,0.0,1.0,-3.093582391738892,3.0935747623443604,7.692116923863068e-06,2.388435840606689,0.9207521677017212,0.9207521677017212,0.0,251.9451599121093,257.0,33377.8515625,0.0,3021.99658203125,1.0,281.5577697753906,283.69940185546875,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759668469429016,1.0,0.0,0.0,3.731337547302246,3.7313623428344727,9.290142770623788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7373046875,0.0,1624.4757080078125,1895.4371337890625,0.0,3178.77294921875,0.9233754873275756,1.0,0.0,3.0,1.0,0.0
12066000,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7454584240913391,0.3591696619987488,0.3297247886657715,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8515662550926208,0.5443897247314453,0.5212462544441223,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8676759004592896,0.5781708359718323,0.4075566232204437,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7218630909919739,0.3231699466705322,0.3130556643009186,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6320124268531799,0.2157559096813202,1.004779815673828,284.887939453125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.8858642578125,1.0,0.6386014819145203,1.0,1.0,0.0,1.0,-3.093582391738892,3.0935747623443604,7.692116923863068e-06,2.388435840606689,0.9207521677017212,0.9207521677017212,0.0,251.9451599121093,257.0,33377.8515625,0.0,3021.99658203125,1.0,281.5577697753906,283.69940185546875,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759668469429016,1.0,0.0,0.0,3.731337547302246,3.7313623428344727,9.290142770623788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7373046875,0.0,1624.4757080078125,1895.4371337890625,0.0,3178.77294921875,0.9233754873275756,1.0,0.0,3.0,1.0,0.0
