time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066060,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.7408496737480164,0.3562131822109222,0.3273032009601593,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8465248942375183,0.5407471060752869,0.518065869808197,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.8646253943443298,0.5789560675621033,0.4082880318164825,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.7180355787277222,0.321431040763855,0.3116568028926849,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.6283884644508362,0.2141574770212173,0.998744547367096,284.6758728027344,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2307434082031,284.67413330078125,1.0,0.6390578150749207,1.0,1.0,0.0,1.0,-3.078791379928589,3.0787837505340576,7.618669769726694e-06,2.376987934112549,0.9153435826301576,0.9153435826301576,0.0,256.0565185546875,245.0,34114.203125,-0.0,3012.983642578125,1.0,281.2577209472656,283.4481506347656,291.1439208984375,293.39605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36154.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851346969604492,1.0,0.0,0.0,3.7264108657836914,3.726435661315918,9.265626204069122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.28515625,0.0,1621.0321044921875,1895.4371337890625,0.0,3264.679931640625,0.9224663376808168,1.0,0.0,3.0,1.0,0.0
12066120,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.7408496737480164,0.3562131822109222,0.3273032009601593,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8465248942375183,0.5407471060752869,0.518065869808197,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.8646253943443298,0.5789560675621033,0.4082880318164825,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.7180355787277222,0.321431040763855,0.3116568028926849,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.6283884644508362,0.2141574770212173,0.998744547367096,284.6758728027344,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2307434082031,284.67413330078125,1.0,0.6390578150749207,1.0,1.0,0.0,1.0,-3.078791379928589,3.0787837505340576,7.618669769726694e-06,2.376987934112549,0.9153435826301576,0.9153435826301576,0.0,256.0565185546875,245.0,34114.203125,-0.0,3012.983642578125,1.0,281.2577209472656,283.4481506347656,291.1439208984375,293.39605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36154.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851346969604492,1.0,0.0,0.0,3.7264108657836914,3.726435661315918,9.265626204069122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.28515625,0.0,1621.0321044921875,1895.4371337890625,0.0,3264.679931640625,0.9224663376808168,1.0,0.0,3.0,1.0,0.0
12066180,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.7401891946792603,0.3531805574893951,0.3245229125022888,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.8461818695068359,0.536985456943512,0.5144806504249573,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.8665353655815125,0.5795702338218689,0.4086755812168121,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766540527344,0.7179965972900391,0.3195676207542419,0.3098404109477997,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.6279290914535522,0.2124479413032531,0.990772545337677,284.476318359375,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4744873046875,1.0,0.6348614692687988,1.0,1.0,0.0,1.0,-3.0598413944244385,3.0598340034484863,7.525145974796032e-06,2.362345933914185,0.9073799252510072,0.9073799252510072,0.0,253.1012420654297,233.0,34957.57421875,-0.0,2958.548828125,1.0,280.9578552246094,283.2127380371094,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946008682250977,1.0,0.0,0.0,3.710287094116211,3.7103118896484375,9.185617386719968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.31103515625,0.0,1604.749755859375,1895.4371337890625,0.0,3353.20654296875,0.91905415058136,1.0,0.0,3.0,1.0,0.0
12066240,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.7401891946792603,0.3531805574893951,0.3245229125022888,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.8461818695068359,0.536985456943512,0.5144806504249573,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.8665353655815125,0.5795702338218689,0.4086755812168121,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766540527344,0.7179965972900391,0.3195676207542419,0.3098404109477997,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.6279290914535522,0.2124479413032531,0.990772545337677,284.476318359375,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4744873046875,1.0,0.6348614692687988,1.0,1.0,0.0,1.0,-3.0598413944244385,3.0598340034484863,7.525145974796032e-06,2.362345933914185,0.9073799252510072,0.9073799252510072,0.0,253.1012420654297,233.0,34957.57421875,-0.0,2958.548828125,1.0,280.9578552246094,283.2127380371094,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946008682250977,1.0,0.0,0.0,3.710287094116211,3.7103118896484375,9.185617386719968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.31103515625,0.0,1604.749755859375,1895.4371337890625,0.0,3353.20654296875,0.91905415058136,1.0,0.0,3.0,1.0,0.0
12066300,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.7408955097198486,0.3516702651977539,0.3231078088283539,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292236328125,0.8472203016281128,0.5350861549377441,0.5126388072967529,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.8687999844551086,0.5798417329788208,0.4088317155838012,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.7189761400222778,0.3186236619949341,0.3088687658309936,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345031738281,0.6285351514816284,0.2115916758775711,0.9864835739135742,284.3298645019531,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971130371094,284.3216552734375,1.0,0.6318549513816833,1.0,1.0,0.0,1.0,-3.049790143966675,3.0497827529907227,7.475719485228183e-06,2.3545567989349365,0.9018239974975586,0.9018239974975586,0.0,249.8747100830078,233.0,35783.65625,-0.0,2921.278564453125,1.0,280.7000427246094,283.0307006835937,291.1708374023437,293.5703125,293.1499938964844,293.1499938964844,280.6499938964844,36630.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90204519033432,1.0,0.0,0.0,3.697933197021485,3.697957754135132,9.124548796535236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.35205078125,0.0,1591.9315185546875,1895.4371337890625,0.0,3422.641357421875,0.916369616985321,1.0,0.0,3.0,1.0,0.0
12066360,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.741895854473114,0.3501200675964355,0.3215702474117279,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8486331105232239,0.5331261157989502,0.5106521248817444,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27764892578125,0.8714662790298462,0.5800248980522156,0.4088502526283264,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27813720703125,0.7202541828155518,0.3176393210887909,0.3078002035617828,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.6293995380401611,0.2107105553150177,0.9818724989891052,284.27783203125,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.2761535644531,1.0,0.6283975839614868,1.0,1.0,0.0,1.0,-3.0387485027313232,3.038741111755371,7.421620011882624e-06,2.3460042476654053,0.8967807292938232,0.8967807292938232,0.0,246.0370941162109,221.0,35748.8203125,-0.0,2879.067626953125,1.0,280.6575012207031,282.98052978515625,291.1437683105469,293.49591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36779.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90457022190094,1.0,0.0,0.0,3.682197093963623,3.682221651077272,9.047057574207428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.29150390625,0.0,1575.167236328125,1895.4371337890625,0.0,3446.1474609375,0.9129847884178162,1.0,0.0,3.0,1.0,0.0
12066420,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.7465375661849976,0.3487468957901001,0.3194868266582489,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.441650390625,0.8542699813842773,0.5309517979621887,0.5076988339424133,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8798885941505432,0.5822988748550415,0.4097234606742859,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.7250728607177734,0.3168240785598755,0.3062882423400879,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408569335937,0.6331577897071838,0.2098261564970016,0.9747553467750548,284.4415588378906,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.44268798828125,1.0,0.620970606803894,1.0,1.0,0.0,1.0,-3.023355007171631,3.0233476161956787,7.346061465796083e-06,2.333883285522461,0.891338586807251,0.891338586807251,0.0,235.93362426757807,209.0,34449.09375,-0.0,2796.176513671875,1.0,280.942138671875,283.1922607421875,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859472274780273,1.0,0.0,0.0,3.653904438018799,3.653928756713867,8.908563131626579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1220703125,0.0,1543.065673828125,1895.4371337890625,0.0,3272.286865234375,0.906667947769165,1.0,0.0,3.0,1.0,0.0
12066480,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.7465375661849976,0.3487468957901001,0.3194868266582489,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.441650390625,0.8542699813842773,0.5309517979621887,0.5076988339424133,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8798885941505432,0.5822988748550415,0.4097234606742859,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.7250728607177734,0.3168240785598755,0.3062882423400879,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408569335937,0.6331577897071838,0.2098261564970016,0.9747553467750548,284.4415588378906,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.44268798828125,1.0,0.620970606803894,1.0,1.0,0.0,1.0,-3.023355007171631,3.0233476161956787,7.346061465796083e-06,2.333883285522461,0.891338586807251,0.891338586807251,0.0,235.93362426757807,209.0,34449.09375,-0.0,2796.176513671875,1.0,280.942138671875,283.1922607421875,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859472274780273,1.0,0.0,0.0,3.653904438018799,3.653928756713867,8.908563131626579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1220703125,0.0,1543.065673828125,1895.4371337890625,0.0,3272.286865234375,0.906667947769165,1.0,0.0,3.0,1.0,0.0
12066540,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.7545869946479797,0.3487538397312164,0.3188036978244781,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62701416015625,0.8635550737380981,0.5303191542625427,0.5063404440879822,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8921799659729004,0.5860585570335388,0.4117738306522369,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.732798159122467,0.3171802461147308,0.3059144020080566,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.6397790312767029,0.20996955037117,0.972115397453308,284.6268920898437,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6282653808594,1.0,0.6137286424636841,1.0,1.0,0.0,1.0,-3.019732713699341,3.0197253227233887,7.328150331886718e-06,2.330950975418091,0.8885681629180908,0.8885681629180908,0.0,223.7296295166016,197.0,33218.34765625,-0.0,2726.1728515625,1.0,281.2415466308594,283.4241638183594,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863501787185669,1.0,0.0,0.0,3.631705045700073,3.631728887557984,8.800643627182581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.0029296875,0.0,1517.2159423828125,1895.4371337890625,0.0,3061.851318359375,0.901608109474182,1.0,0.0,3.0,1.0,0.0
12066600,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.7545869946479797,0.3487538397312164,0.3188036978244781,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62701416015625,0.8635550737380981,0.5303191542625427,0.5063404440879822,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8921799659729004,0.5860585570335388,0.4117738306522369,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.732798159122467,0.3171802461147308,0.3059144020080566,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.6397790312767029,0.20996955037117,0.972115397453308,284.6268920898437,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6282653808594,1.0,0.6137286424636841,1.0,1.0,0.0,1.0,-3.019732713699341,3.0197253227233887,7.328150331886718e-06,2.330950975418091,0.8885681629180908,0.8885681629180908,0.0,223.7296295166016,197.0,33218.34765625,-0.0,2726.1728515625,1.0,281.2415466308594,283.4241638183594,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863501787185669,1.0,0.0,0.0,3.631705045700073,3.631728887557984,8.800643627182581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.0029296875,0.0,1517.2159423828125,1895.4371337890625,0.0,3061.851318359375,0.901608109474182,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.7648391127586365,0.3493750095367431,0.3187600672245025,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8752471208572388,0.5304331183433533,0.5057900547981262,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.9069565534591676,0.5904945135116577,0.4143654406070709,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.7424638867378235,0.3181785345077514,0.3062142133712768,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.648491621017456,0.210751935839653,0.9725669026374816,284.8135986328125,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.81512451171875,1.0,0.6069132685661316,1.0,1.0,0.0,1.0,-3.023031711578369,3.023024320602417,7.344032837863779e-06,2.333438873291016,0.8882958889007568,0.8882958889007568,0.0,210.9313507080078,185.0,32066.359375,-0.0,2666.6201171875,1.0,281.5413513183594,283.65606689453125,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36354.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434006571769714,1.0,0.0,0.0,3.617820978164673,3.617844820022583,8.733482559364347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.5107421875,0.0,1500.2872314453125,1895.4371337890625,0.0,2873.503662109375,0.8983561992645264,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.7648391127586365,0.3493750095367431,0.3187600672245025,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8752471208572388,0.5304331183433533,0.5057900547981262,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.9069565534591676,0.5904945135116577,0.4143654406070709,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.7424638867378235,0.3181785345077514,0.3062142133712768,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.648491621017456,0.210751935839653,0.9725669026374816,284.8135986328125,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.81512451171875,1.0,0.6069132685661316,1.0,1.0,0.0,1.0,-3.023031711578369,3.023024320602417,7.344032837863779e-06,2.333438873291016,0.8882958889007568,0.8882958889007568,0.0,210.9313507080078,185.0,32066.359375,-0.0,2666.6201171875,1.0,281.5413513183594,283.65606689453125,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36354.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434006571769714,1.0,0.0,0.0,3.617820978164673,3.617844820022583,8.733482559364347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.5107421875,0.0,1500.2872314453125,1895.4371337890625,0.0,2873.503662109375,0.8983561992645264,1.0,0.0,3.0,1.0,0.0
12066780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7769840359687805,0.350390762090683,0.3190892934799194,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.888971209526062,0.5310215353965759,0.5057157874107361,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9253242015838624,0.5953909158706665,0.4172892272472381,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7539399862289429,0.3195870816707611,0.3069297969341278,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6591100692749023,0.2119569629430771,0.9750540852546692,285.0072631835937,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086364746094,1.0,0.600529134273529,1.0,1.0,0.0,1.0,-3.0306992530822754,3.0306918621063232,7.381282102869591e-06,2.3393352031707764,0.8906682133674622,0.8906682133674622,0.0,198.06524658203125,173.0,31098.1484375,-0.0,2614.95068359375,1.0,281.8412780761719,283.8946838378906,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264950513839722,1.0,0.0,0.0,3.613835334777832,3.613859176635742,8.714250157026981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28515625,0.0,1493.954833984375,1895.4371337890625,0.0,2715.8427734375,0.8972809314727783,1.0,0.0,3.0,1.0,0.0
12066840,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7769840359687805,0.350390762090683,0.3190892934799194,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.888971209526062,0.5310215353965759,0.5057157874107361,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9253242015838624,0.5953909158706665,0.4172892272472381,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7539399862289429,0.3195870816707611,0.3069297969341278,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6591100692749023,0.2119569629430771,0.9750540852546692,285.0072631835937,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086364746094,1.0,0.600529134273529,1.0,1.0,0.0,1.0,-3.0306992530822754,3.0306918621063232,7.381282102869591e-06,2.3393352031707764,0.8906682133674622,0.8906682133674622,0.0,198.06524658203125,173.0,31098.1484375,-0.0,2614.95068359375,1.0,281.8412780761719,283.8946838378906,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264950513839722,1.0,0.0,0.0,3.613835334777832,3.613859176635742,8.714250157026981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28515625,0.0,1493.954833984375,1895.4371337890625,0.0,2715.8427734375,0.8972809314727783,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.7836719751358032,0.3509914577007293,0.3193159699440002,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.8964888453483582,0.5314292311668396,0.5057662725448608,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.935475766658783,0.5979530215263367,0.4188041090965271,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7603389024734497,0.3203897476196289,0.3073750734329223,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.6650858521461487,0.2126644104719162,0.9767800569534302,285.150634765625,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.1587219238281,1.0,0.5974733233451843,1.0,1.0,0.0,1.0,-3.035462141036988,3.035454750061035,7.404506050079362e-06,2.3430137634277344,0.8933921456336975,0.8933921456336975,0.0,191.7075958251953,173.0,30264.841796875,-0.0,2591.17822265625,1.0,282.0975036621094,284.07891845703125,290.980224609375,292.8580627441406,293.1499938964844,293.1499938964844,282.1499938964844,35932.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816448986530304,1.0,0.0,0.0,3.615600347518921,3.615623950958252,8.722764164303953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69775390625,0.0,1494.7327880859375,1895.4371337890625,0.0,2622.703857421875,0.8976032137870789,1.0,0.0,3.0,1.0,0.0
12066960,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.7910420298576355,0.3516863286495209,0.3196891844272613,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.90473735332489,0.531944990158081,0.5059818029403687,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9462727904319764,0.6006245613098145,0.420462965965271,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.7674309611320496,0.3212787806987762,0.307936280965805,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.6717182993888855,0.2134548425674438,0.978973925113678,285.1991577148437,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.20037841796875,1.0,0.5945298075675964,1.0,1.0,0.0,1.0,-3.0414748191833496,3.041467428207397,7.4338727245049085e-06,2.34765625,0.8955816030502319,0.8955816030502319,0.0,185.28602600097656,161.0,30169.916015625,-0.0,2569.376953125,1.0,282.1418151855469,284.13067626953125,291.00653076171875,292.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,35807.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812109649181366,1.0,0.0,0.0,3.620303869247437,3.620327472686768,8.745473678573035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.919921875,0.0,1498.95361328125,1895.4371337890625,0.0,2582.634521484375,0.8985283374786377,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.807147741317749,0.3532266020774841,0.3205125033855438,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.9244765639305116,0.5331569910049438,0.506524920463562,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.968047261238098,0.6061616539955139,0.4238495826721191,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7832537889480591,0.3232008516788482,0.3091680109500885,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.6864951252937317,0.2151802778244018,0.9839668869972228,285.3930053710937,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.395263671875,1.0,0.5888589024543762,1.0,1.0,0.0,1.0,-3.0546696186065674,3.0546622276306152,7.4985550782002974e-06,2.357858896255493,0.9030880331993104,0.9030880331993104,0.0,172.60760498046875,149.0,29332.169921875,-0.0,2528.569091796875,1.0,282.44140625,284.3645324707031,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990730404853821,1.0,0.0,0.0,3.637227296829224,3.637250900268554,8.827427109281416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1923828125,0.0,1515.476318359375,1895.4371337890625,0.0,2462.952880859375,0.9021154642105104,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.807147741317749,0.3532266020774841,0.3205125033855438,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.9244765639305116,0.5331569910049438,0.506524920463562,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.968047261238098,0.6061616539955139,0.4238495826721191,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7832537889480591,0.3232008516788482,0.3091680109500885,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.6864951252937317,0.2151802778244018,0.9839668869972228,285.3930053710937,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.395263671875,1.0,0.5888589024543762,1.0,1.0,0.0,1.0,-3.0546696186065674,3.0546622276306152,7.4985550782002974e-06,2.357858896255493,0.9030880331993104,0.9030880331993104,0.0,172.60760498046875,149.0,29332.169921875,-0.0,2528.569091796875,1.0,282.44140625,284.3645324707031,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990730404853821,1.0,0.0,0.0,3.637227296829224,3.637250900268554,8.827427109281416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1923828125,0.0,1515.476318359375,1895.4371337890625,0.0,2462.952880859375,0.9021154642105104,1.0,0.0,3.0,1.0,0.0
12067140,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.8219108581542969,0.3531156778335571,0.3204811215400696,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.94460129737854,0.5326939225196838,0.5061816573143005,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.9866088032722472,0.6096328496932983,0.4263880550861358,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7991958260536194,0.3240448832511902,0.3098720908164978,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.7013046741485596,0.2161575853824615,0.9874424934387208,285.20294189453125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.2013244628906,1.0,0.5830621719360352,1.0,1.0,0.0,1.0,-3.062311172485352,3.0623037815093994,7.536628800153267e-06,2.363971710205078,0.9049267768859864,0.9049267768859864,0.0,161.08131408691406,137.0,30179.107421875,-0.0,2482.88720703125,1.0,282.1578674316406,284.1359558105469,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190364837646484,1.0,0.0,0.0,3.652088642120361,3.652112483978272,8.899710906007385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.23193359375,0.0,1532.6693115234375,1895.4371337890625,0.0,2646.64501953125,0.9054751992225648,1.0,0.0,3.0,1.0,0.0
12067200,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.8219108581542969,0.3531156778335571,0.3204811215400696,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.94460129737854,0.5326939225196838,0.5061816573143005,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.9866088032722472,0.6096328496932983,0.4263880550861358,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7991958260536194,0.3240448832511902,0.3098720908164978,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.7013046741485596,0.2161575853824615,0.9874424934387208,285.20294189453125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.2013244628906,1.0,0.5830621719360352,1.0,1.0,0.0,1.0,-3.062311172485352,3.0623037815093994,7.536628800153267e-06,2.363971710205078,0.9049267768859864,0.9049267768859864,0.0,161.08131408691406,137.0,30179.107421875,-0.0,2482.88720703125,1.0,282.1578674316406,284.1359558105469,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190364837646484,1.0,0.0,0.0,3.652088642120361,3.652112483978272,8.899710906007385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.23193359375,0.0,1532.6693115234375,1895.4371337890625,0.0,2646.64501953125,0.9054751992225648,1.0,0.0,3.0,1.0,0.0
12067260,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8341319561004639,0.3515937626361847,0.3189987540245056,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.961223840713501,0.530634343624115,0.5041682720184326,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.611475944519043,0.4262987673282623,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8128958940505981,0.3236788511276245,0.3093856573104858,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7138456106185913,0.2161328196525573,0.9865129590034484,284.99481201171875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.9926147460937,1.0,0.5762902498245239,1.0,1.0,0.0,1.0,-3.0563337802886963,3.056326389312744,7.507895134040154e-06,2.3596346378326416,0.9038233757019044,0.9038233757019044,0.0,151.05335998535156,140.0,30999.01953125,-0.0,2419.31005859375,1.0,281.8583374023437,283.8871765136719,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35825.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416134119033813,1.0,0.0,0.0,3.659312725067138,3.659336805343628,8.934954962569464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.107421875,0.0,1542.241943359375,1895.4371337890625,0.0,2856.793212890625,0.9072216153144836,1.0,0.0,3.0,1.0,0.0
12067320,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8341319561004639,0.3515937626361847,0.3189987540245056,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.961223840713501,0.530634343624115,0.5041682720184326,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.611475944519043,0.4262987673282623,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8128958940505981,0.3236788511276245,0.3093856573104858,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7138456106185913,0.2161328196525573,0.9865129590034484,284.99481201171875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.9926147460937,1.0,0.5762902498245239,1.0,1.0,0.0,1.0,-3.0563337802886963,3.056326389312744,7.507895134040154e-06,2.3596346378326416,0.9038233757019044,0.9038233757019044,0.0,151.05335998535156,140.0,30999.01953125,-0.0,2419.31005859375,1.0,281.8583374023437,283.8871765136719,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35825.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416134119033813,1.0,0.0,0.0,3.659312725067138,3.659336805343628,8.934954962569464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.107421875,0.0,1542.241943359375,1895.4371337890625,0.0,2856.793212890625,0.9072216153144836,1.0,0.0,3.0,1.0,0.0
12067380,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.8361385464668274,0.3494016230106354,0.3170763850212097,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.9640317559242249,0.5277487635612488,0.501534640789032,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9990000128746032,0.6138243079185486,0.4209107458591461,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.8156650066375732,0.3225964903831482,0.3084194362163543,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7163693904876709,0.2154448479413986,0.983637809753418,284.7802124023437,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.778076171875,1.0,0.5725828409194946,1.0,1.0,0.0,1.0,-3.03963589668274,3.039628505706787,7.425749572576024e-06,2.346602439880371,0.8998004198074341,0.8998004198074341,0.0,147.95263671875,143.0,31718.470703125,-0.0,2372.347412109375,1.0,281.558349609375,283.6352233886719,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587118983268738,1.0,0.0,0.0,3.656879186630249,3.656903505325317,8.923075256461743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.9423828125,0.0,1541.484130859375,1895.4371337890625,0.0,3016.9248046875,0.9068516492843628,1.0,0.0,3.0,1.0,0.0
12067440,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.8361385464668274,0.3494016230106354,0.3170763850212097,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.9640317559242249,0.5277487635612488,0.501534640789032,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9990000128746032,0.6138243079185486,0.4209107458591461,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.8156650066375732,0.3225964903831482,0.3084194362163543,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7163693904876709,0.2154448479413986,0.983637809753418,284.7802124023437,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.778076171875,1.0,0.5725828409194946,1.0,1.0,0.0,1.0,-3.03963589668274,3.039628505706787,7.425749572576024e-06,2.346602439880371,0.8998004198074341,0.8998004198074341,0.0,147.95263671875,143.0,31718.470703125,-0.0,2372.347412109375,1.0,281.558349609375,283.6352233886719,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587118983268738,1.0,0.0,0.0,3.656879186630249,3.656903505325317,8.923075256461743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.9423828125,0.0,1541.484130859375,1895.4371337890625,0.0,3016.9248046875,0.9068516492843628,1.0,0.0,3.0,1.0,0.0
12067500,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.8357292413711548,0.3481949269771576,0.3160508275032043,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318054199219,0.9636460542678832,0.5261563658714294,0.5001075267791748,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.9990000128746032,0.6149078011512756,0.4202067852020263,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.8155970573425293,0.3219091296195984,0.3078230917453766,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.7162907123565674,0.2149571925401687,0.9816588163375854,284.6324462890625,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23883056640625,284.62359619140625,1.0,0.5714110136032104,1.0,1.0,0.0,1.0,-3.032850503921509,3.0328431129455566,7.39247025194345e-06,2.341295003890991,0.8962474465370178,0.8962474465370178,0.0,147.38580322265625,143.0,32557.552734375,-0.0,2356.862548828125,1.0,281.3011169433594,283.4508972167969,291.0660095214844,293.27996826171875,293.1499938964844,293.1499938964844,281.25,36242.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679640293121338,1.0,0.0,0.0,3.6518242359161377,3.651848316192627,8.898422834135999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.005859375,0.0,1537.015869140625,1895.4371337890625,0.0,3103.71142578125,0.905793309211731,1.0,0.0,3.0,1.0,0.0
12067560,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780029296875,0.83448725938797,0.3469036221504211,0.3149005174636841,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.9622365832328796,0.5244595408439636,0.4985304176807403,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775451660156,0.9990000128746032,0.615678071975708,0.4206755757331848,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780944824219,0.8147052526473999,0.3211261928081512,0.3071118593215942,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.7154539823532104,0.2143758684396743,0.9792171716690063,284.5777587890625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2293701171875,284.57598876953125,1.0,0.570557713508606,1.0,1.0,0.0,1.0,-3.026343822479248,3.026336431503296,7.360689778579399e-06,2.336231470108032,0.8931757807731628,0.8931757807731628,0.0,147.31573486328125,146.0,32573.65234375,-0.0,2344.595458984375,1.0,281.2578125,283.39764404296875,291.02178955078125,293.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,36376.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716250658035278,1.0,0.0,0.0,3.643677711486816,3.6437017917633057,8.858766022967757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.45556640625,0.0,1528.9554443359375,1895.4371337890625,0.0,3138.053955078125,0.9040988087654114,1.0,0.0,3.0,1.0,0.0
12067620,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.8326023817062378,0.3458973169326782,0.3135607242584228,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.959795355796814,0.5226753950119019,0.496375024318695,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9990000128746032,0.6186947822570801,0.4219355285167694,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8132222890853882,0.320583313703537,0.3062886893749237,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7140123844146729,0.2139134854078292,0.9761152267456056,284.7382202148437,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391357421875,1.0,0.569805383682251,1.0,1.0,0.0,1.0,-3.0189270973205566,3.018919944763184,7.324259513552533e-06,2.330336809158325,0.8916581273078918,0.8916581273078918,0.0,147.53030395507812,149.0,31390.86328125,-0.0,2332.1923828125,1.0,281.5419311523437,283.6049499511719,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852856457233429,1.0,0.0,0.0,3.631462335586548,3.631486415863037,8.79946753684635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.49755859375,0.0,1514.9302978515625,1895.4371337890625,0.0,2962.03173828125,0.9013540148735046,1.0,0.0,3.0,1.0,0.0
12067680,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.8326023817062378,0.3458973169326782,0.3135607242584228,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.959795355796814,0.5226753950119019,0.496375024318695,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9990000128746032,0.6186947822570801,0.4219355285167694,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8132222890853882,0.320583313703537,0.3062886893749237,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7140123844146729,0.2139134854078292,0.9761152267456056,284.7382202148437,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391357421875,1.0,0.569805383682251,1.0,1.0,0.0,1.0,-3.0189270973205566,3.018919944763184,7.324259513552533e-06,2.330336809158325,0.8916581273078918,0.8916581273078918,0.0,147.53030395507812,149.0,31390.86328125,-0.0,2332.1923828125,1.0,281.5419311523437,283.6049499511719,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852856457233429,1.0,0.0,0.0,3.631462335586548,3.631486415863037,8.79946753684635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.49755859375,0.0,1514.9302978515625,1895.4371337890625,0.0,2962.03173828125,0.9013540148735046,1.0,0.0,3.0,1.0,0.0
12067740,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8322010636329651,0.3461920619010925,0.313608318567276,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9588462710380554,0.5223708748817444,0.4958185255527496,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9990000128746032,0.6234251856803894,0.4226535260677337,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8130398392677307,0.321132630109787,0.3065965473651886,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7138684391975403,0.2143410742282867,0.9771782755851746,284.9283447265625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296264648437,1.0,0.5703496932983398,1.0,1.0,0.0,1.0,-3.020817995071411,3.020810604095459,7.33317847334547e-06,2.331686496734619,0.8929524421691895,0.8929524421691895,0.0,147.89749145507812,152.0,30404.068359375,-0.0,2337.53173828125,1.0,281.8414001464844,283.8421630859375,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298360705375671,1.0,0.0,0.0,3.626349925994873,3.626373767852783,8.774708248893148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.783203125,0.0,1507.9041748046875,1895.4371337890625,0.0,2746.91943359375,0.9000903964042664,1.0,0.0,3.0,1.0,0.0
12067800,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8322010636329651,0.3461920619010925,0.313608318567276,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9588462710380554,0.5223708748817444,0.4958185255527496,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9990000128746032,0.6234251856803894,0.4226535260677337,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8130398392677307,0.321132630109787,0.3065965473651886,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7138684391975403,0.2143410742282867,0.9771782755851746,284.9283447265625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296264648437,1.0,0.5703496932983398,1.0,1.0,0.0,1.0,-3.020817995071411,3.020810604095459,7.33317847334547e-06,2.331686496734619,0.8929524421691895,0.8929524421691895,0.0,147.89749145507812,152.0,30404.068359375,-0.0,2337.53173828125,1.0,281.8414001464844,283.8421630859375,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298360705375671,1.0,0.0,0.0,3.626349925994873,3.626373767852783,8.774708248893148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.783203125,0.0,1507.9041748046875,1895.4371337890625,0.0,2746.91943359375,0.9000903964042664,1.0,0.0,3.0,1.0,0.0
12067860,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8321022987365723,0.3470626473426819,0.3142969310283661,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.9581586718559264,0.5227885842323303,0.4960857629776001,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.6290867328643799,0.4237431287765503,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8132033944129944,0.3222870528697967,0.3075787425041199,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.7142201662063599,0.2153392285108566,0.9811644554138184,285.1194152832031,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207275390625,1.0,0.5719798803329468,1.0,1.0,0.0,1.0,-3.0292439460754395,3.029236555099488,7.374020242423285e-06,2.338137626647949,0.8968029022216797,0.8968029022216797,0.0,148.68443298339844,155.0,29471.05859375,-0.0,2356.98779296875,1.0,282.1413879394531,284.0787353515625,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102688193321228,1.0,0.0,0.0,3.630064249038696,3.6300880908966064,8.792693506620708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44091796875,0.0,1510.227783203125,1895.4371337890625,0.0,2565.6689453125,0.9007588624954224,1.0,0.0,3.0,1.0,0.0
