time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067920,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8321022987365723,0.3470626473426819,0.3142969310283661,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.9581586718559264,0.5227885842323303,0.4960857629776001,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.6290867328643799,0.4237431287765503,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8132033944129944,0.3222870528697967,0.3075787425041199,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.7142201662063599,0.2153392285108566,0.9811644554138184,285.1194152832031,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207275390625,1.0,0.5719798803329468,1.0,1.0,0.0,1.0,-3.0292439460754395,3.029236555099488,7.374020242423285e-06,2.338137626647949,0.8968029022216797,0.8968029022216797,0.0,148.68443298339844,155.0,29471.05859375,-0.0,2356.98779296875,1.0,282.1413879394531,284.0787353515625,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102688193321228,1.0,0.0,0.0,3.630064249038696,3.6300880908966064,8.792693506620708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44091796875,0.0,1510.227783203125,1895.4371337890625,0.0,2565.6689453125,0.9007588624954224,1.0,0.0,3.0,1.0,0.0
12067980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.8319810628890991,0.3483720123767853,0.3153856694698334,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.9573630690574646,0.5237377882003784,0.4968695938587188,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.9990000128746032,0.6353679299354553,0.425410121679306,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.8133800029754639,0.3238778114318847,0.3089968264102936,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.7147273421287537,0.2167552560567855,0.9871585369110109,285.3387145996094,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388366699219,1.0,0.5744720101356506,1.0,1.0,0.0,1.0,-3.042404890060425,3.0423974990844727,7.438177817675751e-06,2.34827208518982,0.9037662148475648,0.9037662148475648,0.0,149.9062957763672,158.0,28749.232421875,-0.0,2387.53076171875,1.0,282.44158935546875,284.3262023925781,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948452830314636,1.0,0.0,0.0,3.644125461578369,3.6441493034362793,8.860942557475937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.91552734375,0.0,1523.6591796875,1895.4371337890625,0.0,2424.3935546875,0.9037119150161744,1.0,0.0,3.0,1.0,0.0
12068040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.8319810628890991,0.3483720123767853,0.3153856694698334,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.9573630690574646,0.5237377882003784,0.4968695938587188,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.9990000128746032,0.6353679299354553,0.425410121679306,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.8133800029754639,0.3238778114318847,0.3089968264102936,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.7147273421287537,0.2167552560567855,0.9871585369110109,285.3387145996094,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388366699219,1.0,0.5744720101356506,1.0,1.0,0.0,1.0,-3.042404890060425,3.0423974990844727,7.438177817675751e-06,2.34827208518982,0.9037662148475648,0.9037662148475648,0.0,149.9062957763672,158.0,28749.232421875,-0.0,2387.53076171875,1.0,282.44158935546875,284.3262023925781,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948452830314636,1.0,0.0,0.0,3.644125461578369,3.6441493034362793,8.860942557475937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.91552734375,0.0,1523.6591796875,1895.4371337890625,0.0,2424.3935546875,0.9037119150161744,1.0,0.0,3.0,1.0,0.0
12068100,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.831503689289093,0.3484815955162048,0.3158424496650696,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.9564670324325562,0.523688793182373,0.4971973299980163,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9990000128746032,0.6377850770950317,0.4268129467964172,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868896484375,0.8131110668182373,0.3243619501590729,0.3096979260444641,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.7147036194801331,0.2172776758670807,0.9903134703636168,285.1850891113281,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.1761779785156,1.0,0.5759497284889221,1.0,1.0,0.0,1.0,-3.049673318862915,3.049665927886963,7.47389685784583e-06,2.3539395332336426,0.9038646221160888,0.9038646221160888,0.0,150.78858947753906,158.0,29441.71875,-0.0,2405.57568359375,1.0,282.1988830566406,284.1458435058594,290.9276428222656,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,35654.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805971086025238,1.0,0.0,0.0,3.650970935821533,3.6509950160980233,8.894264738046331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.265625,0.0,1531.6611328125,1895.4371337890625,0.0,2526.141357421875,0.9052138328552246,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8296905755996704,0.3479967713356018,0.3156580030918121,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.9540129899978638,0.5230093002319336,0.4968402683734894,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.9990000128746032,0.6392412781715393,0.4295696914196014,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.8116330504417419,0.324400782585144,0.3099527359008789,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7135902047157288,0.2174603939056396,0.9919966459274292,285.12890625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813415527344,285.1273803710937,1.0,0.5773994326591492,1.0,1.0,0.0,1.0,-3.054670810699463,3.054663181304932,7.498569630115526e-06,2.357863664627075,0.9044482707977296,0.9044482707977296,0.0,152.1513671875,161.0,29519.984375,-0.0,2421.96630859375,1.0,282.1574401855469,284.0907287597656,290.9368591308594,292.8856506347656,293.1499938964844,293.1499938964844,281.8500061035156,35719.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148159384727478,1.0,0.0,0.0,3.655518054962158,3.655541896820069,8.916432534533669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.43212890625,0.0,1537.21240234375,1895.4371337890625,0.0,2607.611572265625,0.9063082933425904,1.0,0.0,3.0,1.0,0.0
12068220,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8242307901382446,0.3462256789207458,0.3144190609455108,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.946726381778717,0.5207123160362244,0.4950902462005615,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9990000128746032,0.6401635408401489,0.4370733797550201,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.806745707988739,0.3237246870994568,0.3096703290939331,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7094863057136536,0.2171595692634582,0.9922301173210144,284.927001953125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256591796875,1.0,0.5800855755805969,1.0,1.0,0.0,1.0,-3.0600457191467285,3.0600383281707764,7.525172804889735e-06,2.3620927333831787,0.9024779796600342,0.9024779796600342,0.0,155.5609588623047,164.0,30432.662109375,-0.0,2449.797119140625,1.0,281.8580627441406,283.8487854003906,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378220796585083,1.0,0.0,0.0,3.659031629562378,3.659055709838867,8.933582194003975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.43115234375,0.0,1542.671142578125,1895.4371337890625,0.0,2821.3740234375,0.9072279930114746,1.0,0.0,3.0,1.0,0.0
12068280,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8242307901382446,0.3462256789207458,0.3144190609455108,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.946726381778717,0.5207123160362244,0.4950902462005615,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9990000128746032,0.6401635408401489,0.4370733797550201,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.806745707988739,0.3237246870994568,0.3096703290939331,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7094863057136536,0.2171595692634582,0.9922301173210144,284.927001953125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256591796875,1.0,0.5800855755805969,1.0,1.0,0.0,1.0,-3.0600457191467285,3.0600383281707764,7.525172804889735e-06,2.3620927333831787,0.9024779796600342,0.9024779796600342,0.0,155.5609588623047,164.0,30432.662109375,-0.0,2449.797119140625,1.0,281.8580627441406,283.8487854003906,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378220796585083,1.0,0.0,0.0,3.659031629562378,3.659055709838867,8.933582194003975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.43115234375,0.0,1542.671142578125,1895.4371337890625,0.0,2821.3740234375,0.9072279930114746,1.0,0.0,3.0,1.0,0.0
12068340,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.8176003694534302,0.3438630402088165,0.3125617504119873,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.9377771019935608,0.5176948308944702,0.4925533831119537,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9990000128746032,0.6391465663909912,0.4456142485141754,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.8004415035247803,0.322422444820404,0.308720201253891,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.7038511037826538,0.2162310928106308,0.9894098043441772,284.7256164550781,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239685058594,1.0,0.5823586583137512,1.0,1.0,0.0,1.0,-3.06050705909729,3.060499668121338,7.527586149080889e-06,2.362509489059448,0.8978207111358643,0.8978207111358643,0.0,159.3801727294922,167.0,31286.5859375,-0.0,2470.59619140625,1.0,281.558349609375,283.6085510253906,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562164902687073,1.0,0.0,0.0,3.653168201446533,3.6531922817230233,8.90497290129133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.486328125,0.0,1538.025634765625,1895.4371337890625,0.0,2993.5263671875,0.906086266040802,1.0,0.0,3.0,1.0,0.0
12068400,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.8176003694534302,0.3438630402088165,0.3125617504119873,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.9377771019935608,0.5176948308944702,0.4925533831119537,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9990000128746032,0.6391465663909912,0.4456142485141754,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.8004415035247803,0.322422444820404,0.308720201253891,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.7038511037826538,0.2162310928106308,0.9894098043441772,284.7256164550781,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239685058594,1.0,0.5823586583137512,1.0,1.0,0.0,1.0,-3.06050705909729,3.060499668121338,7.527586149080889e-06,2.362509489059448,0.8978207111358643,0.8978207111358643,0.0,159.3801727294922,167.0,31286.5859375,-0.0,2470.59619140625,1.0,281.558349609375,283.6085510253906,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562164902687073,1.0,0.0,0.0,3.653168201446533,3.6531922817230233,8.90497290129133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.486328125,0.0,1538.025634765625,1895.4371337890625,0.0,2993.5263671875,0.906086266040802,1.0,0.0,3.0,1.0,0.0
12068460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8111923933029175,0.3428924083709717,0.3114020526409149,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9288715720176696,0.5160529613494873,0.4906953275203705,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9960000514984132,0.6401561498641968,0.4476787447929382,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7942162156105042,0.3219554722309112,0.3081255853176117,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.698122501373291,0.2157917618751526,0.9871760606765748,284.8929138183594,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8938903808594,1.0,0.5840780735015869,1.0,1.0,0.0,1.0,-3.0559632778167725,3.0559558868408203,7.50507660995936e-06,2.3589284420013428,0.898435652256012,0.898435652256012,0.0,163.3366241455078,170.0,30279.37890625,-0.0,2482.675537109375,1.0,281.842041015625,283.8224792480469,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401182293891907,1.0,0.0,0.0,3.649245977401733,3.649269819259644,8.885861575436138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.28759765625,0.0,1532.9669189453125,1895.4371337890625,0.0,2842.81982421875,0.9051755666732788,1.0,0.0,3.0,1.0,0.0
12068520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8111923933029175,0.3428924083709717,0.3114020526409149,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9288715720176696,0.5160529613494873,0.4906953275203705,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9960000514984132,0.6401561498641968,0.4476787447929382,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7942162156105042,0.3219554722309112,0.3081255853176117,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.698122501373291,0.2157917618751526,0.9871760606765748,284.8929138183594,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8938903808594,1.0,0.5840780735015869,1.0,1.0,0.0,1.0,-3.0559632778167725,3.0559558868408203,7.50507660995936e-06,2.3589284420013428,0.898435652256012,0.898435652256012,0.0,163.3366241455078,170.0,30279.37890625,-0.0,2482.675537109375,1.0,281.842041015625,283.8224792480469,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401182293891907,1.0,0.0,0.0,3.649245977401733,3.649269819259644,8.885861575436138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.28759765625,0.0,1532.9669189453125,1895.4371337890625,0.0,2842.81982421875,0.9051755666732788,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8084803819656372,0.3432536423206329,0.3115586042404175,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9247499704360962,0.5158860683441162,0.4903274178504944,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9946105480194092,0.6438579559326172,0.4499472975730896,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.791703462600708,0.3225771486759186,0.3085668087005615,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.6958501935005188,0.2162392288446426,0.9886440634727478,285.09356689453125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.0987548828125,1.0,0.5861132144927979,1.0,1.0,0.0,1.0,-3.060713052749634,3.0607054233551025,7.528136848122813e-06,2.362474203109741,0.9019888639450072,0.9019888639450072,0.0,165.7122802734375,173.0,29514.6484375,-0.0,2504.059326171875,1.0,282.1417541503906,284.0631408691406,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181625604629517,1.0,0.0,0.0,3.652855396270752,3.652879476547241,8.903448360797483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8369140625,0.0,1535.459228515625,1895.4371337890625,0.0,2638.55517578125,0.905855119228363,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8084803819656372,0.3432536423206329,0.3115586042404175,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9247499704360962,0.5158860683441162,0.4903274178504944,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9946105480194092,0.6438579559326172,0.4499472975730896,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.791703462600708,0.3225771486759186,0.3085668087005615,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.6958501935005188,0.2162392288446426,0.9886440634727478,285.09356689453125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.0987548828125,1.0,0.5861132144927979,1.0,1.0,0.0,1.0,-3.060713052749634,3.0607054233551025,7.528136848122813e-06,2.362474203109741,0.9019888639450072,0.9019888639450072,0.0,165.7122802734375,173.0,29514.6484375,-0.0,2504.059326171875,1.0,282.1417541503906,284.0631408691406,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181625604629517,1.0,0.0,0.0,3.652855396270752,3.652879476547241,8.903448360797483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8369140625,0.0,1535.459228515625,1895.4371337890625,0.0,2638.55517578125,0.905855119228363,1.0,0.0,3.0,1.0,0.0
12068700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8072969317436218,0.3430616855621338,0.3117108047008514,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9229617118835448,0.5154786705970764,0.4902735352516174,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9941039681434632,0.6452389359474182,0.4512292146682739,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7906980514526367,0.3227296471595764,0.3089256286621094,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6950130462646484,0.2164093852043151,0.990108847618103,284.9512023925781,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9429931640625,1.0,0.5872898101806641,1.0,1.0,0.0,1.0,-3.064570426940918,3.0645627975463867,7.547297627752414e-06,2.3655242919921875,0.9006320238113403,0.9006320238113403,0.0,166.88734436035156,173.0,30116.998046875,-0.0,2517.512451171875,1.0,281.8985595703125,283.8873596191406,290.782470703125,292.7887878417969,293.1499938964844,293.1499938964844,281.8500061035156,35954.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82545006275177,1.0,0.0,0.0,3.65392541885376,3.653949499130249,8.908666018214717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.18359375,0.0,1537.1998291015625,1895.4371337890625,0.0,2706.132568359375,0.9060822129249572,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8046672940254211,0.3423607349395752,0.311321347951889,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9195325374603271,0.5145451426506042,0.4896574914455414,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9923887252807616,0.6459805369377136,0.4519510865211487,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7884442210197449,0.3225200474262237,0.3089335560798645,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6930497288703918,0.2163155376911163,0.9905035495758056,284.8989562988281,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2216186523437,284.8973693847656,1.0,0.5883215665817261,1.0,1.0,0.0,1.0,-3.0647201538085938,3.0647125244140625,7.548217581643257e-06,2.3657166957855225,0.8997227549552917,0.8997227549552917,0.0,168.66146850585938,176.0,30177.482421875,-0.0,2527.0673828125,1.0,281.8576354980469,283.8354797363281,290.79443359375,292.7802429199219,293.1499938964844,293.1499938964844,282.1499938964844,36029.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313279151916504,1.0,0.0,0.0,3.652652263641357,3.652676105499268,8.90245758000674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.67529296875,0.0,1536.3389892578125,1895.4371337890625,0.0,2760.810791015625,0.9058789610862732,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.800425112247467,0.3420960009098053,0.310839831829071,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.91395366191864,0.5137624740600586,0.488673985004425,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9898419976234436,0.6491110920906067,0.4538155198097229,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7847946882247925,0.3227577209472656,0.3090405762195587,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.6898467540740967,0.2165613919496536,0.991381824016571,285.0898742675781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.0908508300781,1.0,0.5903318524360657,1.0,1.0,0.0,1.0,-3.066375255584717,3.066367626190185,7.556079708592733e-06,2.366871356964112,0.9031122326850892,0.9031122326850892,0.0,171.72354125976562,179.0,29375.095703125,-0.0,2546.2451171875,1.0,282.14208984375,284.05963134765625,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35864.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195729851722717,1.0,0.0,0.0,3.656738996505737,3.6567630767822266,8.922390861698659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.76220703125,0.0,1539.6636962890625,1895.4371337890625,0.0,2651.614013671875,0.906707763671875,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.800425112247467,0.3420960009098053,0.310839831829071,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.91395366191864,0.5137624740600586,0.488673985004425,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9898419976234436,0.6491110920906067,0.4538155198097229,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7847946882247925,0.3227577209472656,0.3090405762195587,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.6898467540740967,0.2165613919496536,0.991381824016571,285.0898742675781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.0908508300781,1.0,0.5903318524360657,1.0,1.0,0.0,1.0,-3.066375255584717,3.066367626190185,7.556079708592733e-06,2.366871356964112,0.9031122326850892,0.9031122326850892,0.0,171.72354125976562,179.0,29375.095703125,-0.0,2546.2451171875,1.0,282.14208984375,284.05963134765625,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35864.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195729851722717,1.0,0.0,0.0,3.656738996505737,3.6567630767822266,8.922390861698659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.76220703125,0.0,1539.6636962890625,1895.4371337890625,0.0,2651.614013671875,0.906707763671875,1.0,0.0,3.0,1.0,0.0
12068940,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7961366176605225,0.3409475982189178,0.3103341460227966,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9085087180137634,0.5121312737464905,0.4876917004585266,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.98712557554245,0.6509278416633606,0.4555928111076355,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7811551094055176,0.3224666714668274,0.3091734945774078,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6866881847381592,0.2164728790521621,0.9925273656845092,284.8843994140625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.88232421875,1.0,0.5924016833305359,1.0,1.0,0.0,1.0,-3.06827163696289,3.06826400756836,7.565744908788474e-06,2.3684678077697754,0.9005488157272339,0.9005488157272339,0.0,174.9256134033203,182.0,30074.40625,-0.0,2566.62158203125,1.0,281.85791015625,283.8274230957031,290.75927734375,292.74810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36031.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343263268470764,1.0,0.0,0.0,3.656482458114624,3.656506538391113,8.921138601181156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.7587890625,0.0,1540.6263427734375,1895.4371337890625,0.0,2788.755126953125,0.9067360162734984,1.0,0.0,3.0,1.0,0.0
12069000,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7961366176605225,0.3409475982189178,0.3103341460227966,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9085087180137634,0.5121312737464905,0.4876917004585266,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.98712557554245,0.6509278416633606,0.4555928111076355,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7811551094055176,0.3224666714668274,0.3091734945774078,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6866881847381592,0.2164728790521621,0.9925273656845092,284.8843994140625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.88232421875,1.0,0.5924016833305359,1.0,1.0,0.0,1.0,-3.06827163696289,3.06826400756836,7.565744908788474e-06,2.3684678077697754,0.9005488157272339,0.9005488157272339,0.0,174.9256134033203,182.0,30074.40625,-0.0,2566.62158203125,1.0,281.85791015625,283.8274230957031,290.75927734375,292.74810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36031.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343263268470764,1.0,0.0,0.0,3.656482458114624,3.656506538391113,8.921138601181156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.7587890625,0.0,1540.6263427734375,1895.4371337890625,0.0,2788.755126953125,0.9067360162734984,1.0,0.0,3.0,1.0,0.0
12069060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.7893443703651428,0.3386901021003723,0.3086706697940826,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.9007832407951356,0.5092810392379761,0.4854224026203155,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.9820069074630736,0.6513085961341858,0.4561692774295807,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.7753023505210876,0.3212593197822571,0.3083947896957397,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.6813889741897583,0.2156393676996231,0.9903764128684998,284.67950439453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6776733398437,1.0,0.5938315987586975,1.0,1.0,0.0,1.0,-3.06072211265564,3.0607144832611084,7.528692094638245e-06,2.3626956939697266,0.8952537775039673,0.8952537775039673,0.0,179.1238250732422,185.0,30869.90234375,-0.0,2574.08740234375,1.0,281.5583801269531,283.5848999023437,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523045778274536,1.0,0.0,0.0,3.647051095962525,3.6470751762390137,8.875176717992872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5810546875,0.0,1531.9356689453125,1895.4371337890625,0.0,2956.860595703125,0.9047865271568298,1.0,0.0,3.0,1.0,0.0
12069120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.7893443703651428,0.3386901021003723,0.3086706697940826,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.9007832407951356,0.5092810392379761,0.4854224026203155,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.9820069074630736,0.6513085961341858,0.4561692774295807,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.7753023505210876,0.3212593197822571,0.3083947896957397,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.6813889741897583,0.2156393676996231,0.9903764128684998,284.67950439453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6776733398437,1.0,0.5938315987586975,1.0,1.0,0.0,1.0,-3.06072211265564,3.0607144832611084,7.528692094638245e-06,2.3626956939697266,0.8952537775039673,0.8952537775039673,0.0,179.1238250732422,185.0,30869.90234375,-0.0,2574.08740234375,1.0,281.5583801269531,283.5848999023437,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523045778274536,1.0,0.0,0.0,3.647051095962525,3.6470751762390137,8.875176717992872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.5810546875,0.0,1531.9356689453125,1895.4371337890625,0.0,2956.860595703125,0.9047865271568298,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7843968272209167,0.3377256095409393,0.3074988126754761,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8951185345649719,0.5076603889465332,0.4835765063762665,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9785140752792358,0.6535037159919739,0.4573294818401336,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7709847688674927,0.3207900822162628,0.3077836036682129,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6773754358291626,0.2152616828680038,0.9883056282997132,284.84765625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492126464844,1.0,0.5950287580490112,1.0,1.0,0.0,1.0,-3.055252313613892,3.0552446842193604,7.501377240259899e-06,2.358292579650879,0.8952569365501404,0.8952569365501404,0.0,182.3518829345703,188.0,29868.244140625,-0.0,2580.4521484375,1.0,281.8419189453125,283.7997131347656,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36171.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368237614631653,1.0,0.0,0.0,3.6398632526397705,3.6398870944976807,8.840226541906304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.17431640625,0.0,1523.1993408203125,1895.4371337890625,0.0,2812.054443359375,0.9031397700309752,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7843968272209167,0.3377256095409393,0.3074988126754761,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8951185345649719,0.5076603889465332,0.4835765063762665,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9785140752792358,0.6535037159919739,0.4573294818401336,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7709847688674927,0.3207900822162628,0.3077836036682129,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6773754358291626,0.2152616828680038,0.9883056282997132,284.84765625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492126464844,1.0,0.5950287580490112,1.0,1.0,0.0,1.0,-3.055252313613892,3.0552446842193604,7.501377240259899e-06,2.358292579650879,0.8952569365501404,0.8952569365501404,0.0,182.3518829345703,188.0,29868.244140625,-0.0,2580.4521484375,1.0,281.8419189453125,283.7997131347656,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36171.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368237614631653,1.0,0.0,0.0,3.6398632526397705,3.6398870944976807,8.840226541906304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.17431640625,0.0,1523.1993408203125,1895.4371337890625,0.0,2812.054443359375,0.9031397700309752,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7831935882568359,0.3378195166587829,0.3074212670326233,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8935855031013489,0.507469892501831,0.4832121729850769,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.977965235710144,0.6553347706794739,0.4584206640720367,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7699511051177979,0.3210008144378662,0.3078599274158478,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6764339804649353,0.2154225409030914,0.988611936569214,285.0166320800781,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.0260314941406,1.0,0.5958244800567627,1.0,1.0,0.0,1.0,-3.0564868450164795,3.056479454040528,7.507279860874405e-06,2.359177589416504,0.8973369598388672,0.8973369598388672,0.0,183.4248504638672,188.0,29207.208984375,-0.0,2588.4189453125,1.0,282.0982666015625,283.9957580566406,290.5457458496094,292.36871337890625,293.1499938964844,293.1499938964844,282.1499938964844,36041.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234243392944336,1.0,0.0,0.0,3.6393039226531982,3.639327764511109,8.837509994918946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.18017578125,0.0,1521.60888671875,1895.4371337890625,0.0,2687.322265625,0.9029747247695924,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7827906608581543,0.3381994068622589,0.3077084720134735,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8928712606430054,0.5076079964637756,0.4832657873630523,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9781834483146667,0.6575028300285339,0.4598788022994995,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7696378827095032,0.3214703798294067,0.3082383573055267,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.676199197769165,0.2158074975013733,0.9900554418563844,285.07489013671875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0765075683594,1.0,0.5968415141105652,1.0,1.0,0.0,1.0,-3.060835361480713,3.0608277320861816,7.528541118517751e-06,2.362485647201538,0.8988022804260254,0.8988022804260254,0.0,184.1936798095703,191.0,29162.193359375,-0.0,2600.796142578125,1.0,282.1420288085937,284.0527038574219,290.5583801269531,292.4164733886719,293.1499938964844,293.1499938964844,282.45001220703125,35931.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159584403038025,1.0,0.0,0.0,3.641601324081421,3.64162540435791,8.848671768646454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.267578125,0.0,1523.3360595703125,1895.4371337890625,0.0,2618.168701171875,0.9033727645874025,1.0,0.0,3.0,1.0,0.0
12069420,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7825590968132019,0.3393875658512115,0.3086785674095154,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.8920401334762573,0.508416473865509,0.4838946759700775,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.979076087474823,0.6623289585113525,0.4631269872188568,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.769607663154602,0.3228599429130554,0.3094417452812195,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.6764132976531982,0.216997280716896,0.9949265122413636,285.30242919921875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041076660156,1.0,0.5994089245796204,1.0,1.0,0.0,1.0,-3.0739591121673584,3.073951482772827,7.593163900310174e-06,2.3725836277008057,0.9053940773010254,0.9053940773010254,0.0,185.7108459472656,194.0,28525.431640625,-0.0,2634.12451171875,1.0,282.4415588378906,284.3041076660156,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990514636039734,1.0,0.0,0.0,3.653895854949951,3.653919696807861,8.908520499062433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2685546875,0.0,1534.8822021484375,1895.4371337890625,0.0,2462.755859375,0.905931830406189,1.0,0.0,3.0,1.0,0.0
12069480,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7825590968132019,0.3393875658512115,0.3086785674095154,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.8920401334762573,0.508416473865509,0.4838946759700775,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.979076087474823,0.6623289585113525,0.4631269872188568,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.769607663154602,0.3228599429130554,0.3094417452812195,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.6764132976531982,0.216997280716896,0.9949265122413636,285.30242919921875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041076660156,1.0,0.5994089245796204,1.0,1.0,0.0,1.0,-3.0739591121673584,3.073951482772827,7.593163900310174e-06,2.3725836277008057,0.9053940773010254,0.9053940773010254,0.0,185.7108459472656,194.0,28525.431640625,-0.0,2634.12451171875,1.0,282.4415588378906,284.3041076660156,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990514636039734,1.0,0.0,0.0,3.653895854949951,3.653919696807861,8.908520499062433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2685546875,0.0,1534.8822021484375,1895.4371337890625,0.0,2462.755859375,0.905931830406189,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7799916863441467,0.3388710618019104,0.3088599741458893,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8888500332832336,0.5075739622116089,0.4837844669818878,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9775055646896362,0.6646728515625,0.4654067754745483,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7676571011543274,0.323206216096878,0.3102618455886841,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.6749576330184937,0.217509776353836,0.9990396499633788,285.094970703125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.0932312011719,1.0,0.602146565914154,1.0,1.0,0.0,1.0,-3.082732915878296,3.082725048065185,7.637117050762754e-06,2.379583835601806,0.9056452512741088,0.9056452512741088,0.0,188.6252593994141,197.0,29253.982421875,-0.0,2666.5224609375,1.0,282.1579284667969,284.0700378417969,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184079527854919,1.0,0.0,0.0,3.663412809371948,3.6634368896484375,8.954988288678578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.14013671875,0.0,1546.406494140625,1895.4371337890625,0.0,2640.826171875,0.9081093668937684,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7799916863441467,0.3388710618019104,0.3088599741458893,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8888500332832336,0.5075739622116089,0.4837844669818878,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9775055646896362,0.6646728515625,0.4654067754745483,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7676571011543274,0.323206216096878,0.3102618455886841,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.6749576330184937,0.217509776353836,0.9990396499633788,285.094970703125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.0932312011719,1.0,0.602146565914154,1.0,1.0,0.0,1.0,-3.082732915878296,3.082725048065185,7.637117050762754e-06,2.379583835601806,0.9056452512741088,0.9056452512741088,0.0,188.6252593994141,197.0,29253.982421875,-0.0,2666.5224609375,1.0,282.1579284667969,284.0700378417969,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184079527854919,1.0,0.0,0.0,3.663412809371948,3.6634368896484375,8.954988288678578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.14013671875,0.0,1546.406494140625,1895.4371337890625,0.0,2640.826171875,0.9081093668937684,1.0,0.0,3.0,1.0,0.0
12069660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7739730477333069,0.3367693126201629,0.3074345588684082,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8821521401405334,0.5049938559532166,0.4818830788135528,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9723675847053528,0.6649433970451355,0.4660060405731201,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7626474499702454,0.3222376108169555,0.3098008334636688,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6705222129821777,0.2169521600008011,0.9985041618347168,284.8602600097656,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8582763671875,1.0,0.6040880084037781,1.0,1.0,0.0,1.0,-3.0782670974731445,3.0782594680786133,7.6153096415509935e-06,2.376263380050659,0.902508020401001,0.902508020401001,0.0,193.1081695556641,200.0,29892.169921875,-0.0,2681.327392578125,1.0,281.8582763671875,283.8119506835937,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405358195304871,1.0,0.0,0.0,3.663950920104981,3.6639750003814697,8.957619002103456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.69384765625,0.0,1548.7974853515625,1895.4371337890625,0.0,2846.7216796875,0.9083828330039978,1.0,0.0,3.0,1.0,0.0
12069720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7739730477333069,0.3367693126201629,0.3074345588684082,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8821521401405334,0.5049938559532166,0.4818830788135528,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9723675847053528,0.6649433970451355,0.4660060405731201,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7626474499702454,0.3222376108169555,0.3098008334636688,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6705222129821777,0.2169521600008011,0.9985041618347168,284.8602600097656,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8582763671875,1.0,0.6040880084037781,1.0,1.0,0.0,1.0,-3.0782670974731445,3.0782594680786133,7.6153096415509935e-06,2.376263380050659,0.902508020401001,0.902508020401001,0.0,193.1081695556641,200.0,29892.169921875,-0.0,2681.327392578125,1.0,281.8582763671875,283.8119506835937,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405358195304871,1.0,0.0,0.0,3.663950920104981,3.6639750003814697,8.957619002103456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.69384765625,0.0,1548.7974853515625,1895.4371337890625,0.0,2846.7216796875,0.9083828330039978,1.0,0.0,3.0,1.0,0.0
