time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670779824256897,0.3339851796627044,0.3052600622177124,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.8745687007904053,0.5015765428543091,0.4790419042110443,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9660727977752686,0.664305567741394,0.4658447802066803,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7567722797393799,0.3205504715442657,0.308558315038681,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6650676131248474,0.2157251238822937,0.9946291446685792,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303405761719,1.0,0.6051696538925171,1.0,1.0,0.0,1.0,-3.065896987915039,3.065889358520508,7.554315288871294e-06,2.366750717163086,0.8963621258735657,0.8963621258735657,0.0,197.79656982421875,203.0,30514.080078125,-0.0,2681.68359375,1.0,281.5582275390625,283.5578918457031,290.61883544921875,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567219376564026,1.0,0.0,0.0,3.6536149978637695,3.653639078140259,8.907152277970454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.78173828125,0.0,1539.4339599609375,1895.4371337890625,0.0,2998.26513671875,0.9062675833702089,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670779824256897,0.3339851796627044,0.3052600622177124,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.8745687007904053,0.5015765428543091,0.4790419042110443,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9660727977752686,0.664305567741394,0.4658447802066803,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7567722797393799,0.3205504715442657,0.308558315038681,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6650676131248474,0.2157251238822937,0.9946291446685792,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303405761719,1.0,0.6051696538925171,1.0,1.0,0.0,1.0,-3.065896987915039,3.065889358520508,7.554315288871294e-06,2.366750717163086,0.8963621258735657,0.8963621258735657,0.0,197.79656982421875,203.0,30514.080078125,-0.0,2681.68359375,1.0,281.5582275390625,283.5578918457031,290.61883544921875,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567219376564026,1.0,0.0,0.0,3.6536149978637695,3.653639078140259,8.907152277970454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.78173828125,0.0,1539.4339599609375,1895.4371337890625,0.0,2998.26513671875,0.9062675833702089,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.7641331553459167,0.33311328291893,0.3042507767677307,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.8712944388389587,0.5003504157066345,0.4776591956615448,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.9633985161781312,0.6647387146949768,0.4658624827861786,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7542338371276855,0.3199875950813293,0.3079108893871307,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6626491546630859,0.2152666896581649,0.9923498034477234,284.77020263671875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781616210937,284.7787170410156,1.0,0.6055143475532532,1.0,1.0,0.0,1.0,-3.059516668319702,3.05950927734375,7.522661235270789e-06,2.361722230911255,0.8964643478393555,0.8964643478393555,0.0,199.78366088867188,203.0,29734.044921875,-0.0,2679.611572265625,1.0,281.8013000488281,283.730224609375,290.4984741210937,292.3978881835937,293.1499938964844,293.1499938964844,281.8500061035156,36256.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465321063995361,1.0,0.0,0.0,3.6483659744262695,3.648390054702759,8.881577286956599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.77587890625,0.0,1533.2713623046875,1895.4371337890625,0.0,2902.801025390625,0.9051303267478944,1.0,0.0,3.0,1.0,0.0
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7625439167022705,0.3328275680541992,0.3038375079631805,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8693922758102417,0.4997332394123077,0.4769018292427063,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9622451663017272,0.665934145450592,0.4665270447731018,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7528446316719055,0.3198558092117309,0.3076708614826202,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6613054871559143,0.2151348739862442,0.9913846850395204,284.8231201171875,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.8243713378906,1.0,0.6060073971748352,1.0,1.0,0.0,1.0,-3.0574514865875244,3.057443857192993,7.512259799113963e-06,2.360023498535156,0.896192193031311,0.896192193031311,0.0,201.057861328125,206.0,29639.80859375,-0.0,2682.236572265625,1.0,281.8427734375,283.7831726074219,290.46636962890625,292.3806457519531,293.1499938964844,293.1499938964844,282.1499938964844,36195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382300734519958,1.0,0.0,0.0,3.6453819274902335,3.645405769348145,8.867053793437663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.07568359375,0.0,1529.494873046875,1895.4371337890625,0.0,2825.18359375,0.9043896794319152,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7612869739532471,0.3332166671752929,0.303974837064743,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8675647974014282,0.4995865225791931,0.4765014052391052,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9620352983474731,0.6694806814193726,0.4687767028808594,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7517997622489929,0.3204356133937835,0.3080205023288727,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6603527665138245,0.2155812829732895,0.992620050907135,285.0475158691406,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491638183594,1.0,0.607549786567688,1.0,1.0,0.0,1.0,-3.061734437942505,3.0617268085479736,7.533070856879931e-06,2.3632242679595947,0.8993577361106873,0.8993577361106873,0.0,202.75048828125,209.0,28919.279296875,-0.0,2699.45361328125,1.0,282.1415710449219,284.0339050292969,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159431219100952,1.0,0.0,0.0,3.6459126472473145,3.6459364891052246,8.869636189956509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6982421875,0.0,1528.3662109375,1895.4371337890625,0.0,2618.02734375,0.904359757900238,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7612869739532471,0.3332166671752929,0.303974837064743,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8675647974014282,0.4995865225791931,0.4765014052391052,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9620352983474731,0.6694806814193726,0.4687767028808594,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7517997622489929,0.3204356133937835,0.3080205023288727,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6603527665138245,0.2155812829732895,0.992620050907135,285.0475158691406,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491638183594,1.0,0.607549786567688,1.0,1.0,0.0,1.0,-3.061734437942505,3.0617268085479736,7.533070856879931e-06,2.3632242679595947,0.8993577361106873,0.8993577361106873,0.0,202.75048828125,209.0,28919.279296875,-0.0,2699.45361328125,1.0,282.1415710449219,284.0339050292969,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159431219100952,1.0,0.0,0.0,3.6459126472473145,3.6459364891052246,8.869636189956509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6982421875,0.0,1528.3662109375,1895.4371337890625,0.0,2618.02734375,0.904359757900238,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7611455321311951,0.3342966139316559,0.3048482239246368,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668889403343201,0.5002840757369995,0.4770257472991943,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.9629228711128236,0.6737363338470459,0.4716527163982391,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7518384456634521,0.321725457906723,0.3091289699077606,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.6605955958366394,0.2166889160871505,0.9971012473106384,285.274658203125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098800897598267,1.0,1.0,0.0,1.0,-3.0735859870910645,3.073578357696533,7.59146905693342e-06,2.3723578453063965,0.9055796265602112,0.9055796265602112,0.0,204.20152282714844,212.0,28261.97265625,-0.0,2730.356201171875,1.0,282.44158935546875,284.2854309082031,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982138991355896,1.0,0.0,0.0,3.656815767288208,3.656839847564697,8.922764891394763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.2421875,0.0,1538.4193115234375,1895.4371337890625,0.0,2455.1064453125,0.9066110849380492,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7611455321311951,0.3342966139316559,0.3048482239246368,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668889403343201,0.5002840757369995,0.4770257472991943,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.9629228711128236,0.6737363338470459,0.4716527163982391,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7518384456634521,0.321725457906723,0.3091289699077606,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.6605955958366394,0.2166889160871505,0.9971012473106384,285.274658203125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098800897598267,1.0,1.0,0.0,1.0,-3.0735859870910645,3.073578357696533,7.59146905693342e-06,2.3723578453063965,0.9055796265602112,0.9055796265602112,0.0,204.20152282714844,212.0,28261.97265625,-0.0,2730.356201171875,1.0,282.44158935546875,284.2854309082031,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982138991355896,1.0,0.0,0.0,3.656815767288208,3.656839847564697,8.922764891394763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.2421875,0.0,1538.4193115234375,1895.4371337890625,0.0,2455.1064453125,0.9066110849380492,1.0,0.0,3.0,1.0,0.0
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7589726448059082,0.3336796462535858,0.3049398064613342,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8641750812530518,0.4993468225002289,0.4768237471580505,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611859917640686,0.6752893328666687,0.4734246730804443,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7502313852310181,0.3219620585441589,0.3098495304584503,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6594173312187195,0.2171254456043243,1.0008761882781982,285.0659484863281,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.06414794921875,1.0,0.6123919486999512,1.0,1.0,0.0,1.0,-3.0810046195983887,3.0809969902038574,7.628756975464057e-06,2.378333330154419,0.9054351449012756,0.9054351449012756,0.0,207.0890350341797,215.0,28968.9453125,-0.0,2760.192138671875,1.0,282.15789794921875,284.0507202148437,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173394799232483,1.0,0.0,0.0,3.664824962615967,3.664849042892456,8.9618930587676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7919921875,0.0,1548.2939453125,1895.4371337890625,0.0,2630.93896484375,0.9084532260894777,1.0,0.0,3.0,1.0,0.0
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7589726448059082,0.3336796462535858,0.3049398064613342,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8641750812530518,0.4993468225002289,0.4768237471580505,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611859917640686,0.6752893328666687,0.4734246730804443,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7502313852310181,0.3219620585441589,0.3098495304584503,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6594173312187195,0.2171254456043243,1.0008761882781982,285.0659484863281,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.06414794921875,1.0,0.6123919486999512,1.0,1.0,0.0,1.0,-3.0810046195983887,3.0809969902038574,7.628756975464057e-06,2.378333330154419,0.9054351449012756,0.9054351449012756,0.0,207.0890350341797,215.0,28968.9453125,-0.0,2760.192138671875,1.0,282.15789794921875,284.0507202148437,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173394799232483,1.0,0.0,0.0,3.664824962615967,3.664849042892456,8.9618930587676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7919921875,0.0,1548.2939453125,1895.4371337890625,0.0,2630.93896484375,0.9084532260894777,1.0,0.0,3.0,1.0,0.0
12070380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7537969946861267,0.3314704298973083,0.3034218549728393,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.85843425989151,0.4966750144958496,0.4748381078243255,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.9557729363441468,0.6746485233306885,0.4734128415584564,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7459813952445984,0.3208806812763214,0.3092842400074005,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.6556469798088074,0.2164955139160156,1.0000197887420654,284.82989501953125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.8278503417969,1.0,0.6141180396080017,1.0,1.0,0.0,1.0,-3.075080633163452,3.075073003768921,7.599805030622519e-06,2.3739092350006104,0.901884377002716,0.901884377002716,0.0,211.54933166503903,218.0,29583.65625,-0.0,2771.83154296875,1.0,281.8582763671875,283.7919921875,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394609093666077,1.0,0.0,0.0,3.6637372970581055,3.6637613773345934,8.956573651630606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.58642578125,0.0,1548.888427734375,1895.4371337890625,0.0,2836.678955078125,0.9083649516105652,1.0,0.0,3.0,1.0,0.0
12070440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7537969946861267,0.3314704298973083,0.3034218549728393,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.85843425989151,0.4966750144958496,0.4748381078243255,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.9557729363441468,0.6746485233306885,0.4734128415584564,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7459813952445984,0.3208806812763214,0.3092842400074005,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.6556469798088074,0.2164955139160156,1.0000197887420654,284.82989501953125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.8278503417969,1.0,0.6141180396080017,1.0,1.0,0.0,1.0,-3.075080633163452,3.075073003768921,7.599805030622519e-06,2.3739092350006104,0.901884377002716,0.901884377002716,0.0,211.54933166503903,218.0,29583.65625,-0.0,2771.83154296875,1.0,281.8582763671875,283.7919921875,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394609093666077,1.0,0.0,0.0,3.6637372970581055,3.6637613773345934,8.956573651630606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.58642578125,0.0,1548.888427734375,1895.4371337890625,0.0,2836.678955078125,0.9083649516105652,1.0,0.0,3.0,1.0,0.0
12070500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.7509275078773499,0.3300861418247223,0.3023943603038788,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.8552796840667725,0.4949997663497925,0.4735040962696075,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527709960937,0.9526600241661072,0.6739348769187927,0.4731289148330688,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.7435629367828369,0.3200532495975494,0.3087134063243866,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.6534184217453003,0.2159181237220764,0.99835205078125,284.65435791015625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6443786621094,1.0,0.6146681904792786,1.0,1.0,0.0,1.0,-3.0692126750946045,3.0692052841186523,7.570917205157457e-06,2.3694162368774414,0.8982086181640625,0.8982086181640625,0.0,213.84817504882807,218.0,30158.2890625,-0.0,2772.218017578125,1.0,281.6011047363281,283.5917663574219,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509536385536194,1.0,0.0,0.0,3.6592533588409424,3.659277439117432,8.934665061133273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.27783203125,0.0,1545.1060791015625,1895.4371337890625,0.0,2944.20361328125,0.9074296951293944,1.0,0.0,3.0,1.0,0.0
12070560,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.747808575630188,0.3285403847694397,0.3011362552642822,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59088134765625,0.8518840074539185,0.4931299388408661,0.4718970358371734,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.949163019657135,0.6729838848114014,0.4725745916366577,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.7409111261367798,0.3190601766109466,0.3079296350479126,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.592041015625,0.650935709476471,0.2151853293180465,0.995817005634308,284.5909729003906,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5889587402344,1.0,0.6149910688400269,1.0,1.0,0.0,1.0,-3.061115026473999,3.061107397079468,7.531086339440662e-06,2.3631930351257324,0.8951300382614136,0.8951300382614136,0.0,216.22608947753903,221.0,30116.890625,-0.0,2768.588134765625,1.0,281.5578308105469,283.5326843261719,290.4974060058594,292.5163269042969,293.1499938964844,293.1499938964844,281.8500061035156,36356.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554657101631165,1.0,0.0,0.0,3.6513829231262207,3.65140700340271,8.896271879166306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.9365234375,0.0,1537.3760986328125,1895.4371337890625,0.0,2986.487548828125,0.9058065414428712,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7438232898712158,0.3272627890110016,0.2995943129062652,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8473626375198364,0.4911732971668243,0.4696414172649383,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450141787528992,0.6736692786216736,0.4725779891014099,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.7374575734138489,0.3182533979415893,0.3069283068180084,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476424336433411,0.214529886841774,0.9922495484352112,284.7887268066406,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.7900695800781,1.0,0.6156201958656311,1.0,1.0,0.0,1.0,-3.051045179367065,3.0510377883911133,7.481172360712662e-06,2.355230569839477,0.894597053527832,0.894597053527832,0.0,219.4737548828125,209.0,29280.248046875,-0.0,2765.60888671875,1.0,281.84197998046875,283.7607116699219,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836335301399231,1.0,0.0,0.0,3.6412155628204346,3.6412394046783447,8.846797072692425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.4970703125,0.0,1525.271240234375,1895.4371337890625,0.0,2807.495849609375,0.9034956693649292,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7438232898712158,0.3272627890110016,0.2995943129062652,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8473626375198364,0.4911732971668243,0.4696414172649383,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450141787528992,0.6736692786216736,0.4725779891014099,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.7374575734138489,0.3182533979415893,0.3069283068180084,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476424336433411,0.214529886841774,0.9922495484352112,284.7887268066406,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.7900695800781,1.0,0.6156201958656311,1.0,1.0,0.0,1.0,-3.051045179367065,3.0510377883911133,7.481172360712662e-06,2.355230569839477,0.894597053527832,0.894597053527832,0.0,219.4737548828125,209.0,29280.248046875,-0.0,2765.60888671875,1.0,281.84197998046875,283.7607116699219,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836335301399231,1.0,0.0,0.0,3.6412155628204346,3.6412394046783447,8.846797072692425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.4970703125,0.0,1525.271240234375,1895.4371337890625,0.0,2807.495849609375,0.9034956693649292,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7473738193511963,0.3275524377822876,0.2993912100791931,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512123227119446,0.4909117221832275,0.4688754379749298,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9516214728355408,0.67633056640625,0.4740168452262878,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7410727739334106,0.3187257647514343,0.3069193661212921,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6509721875190735,0.2149251848459243,0.9920250773429872,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128173828125,1.0,0.6126084327697754,1.0,1.0,0.0,1.0,-3.051322221755981,3.05131459236145,7.482425189664354e-06,2.35539984703064,0.8972726464271545,0.8972726464271545,0.0,214.5926055908203,197.0,28514.283203125,-0.0,2740.75439453125,1.0,282.1415100097656,284.01055908203125,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132596015930176,1.0,0.0,0.0,3.639773607254028,3.6397976875305176,8.839792258186208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0673828125,0.0,1521.96044921875,1895.4371337890625,0.0,2593.24267578125,0.9030238389968872,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7473738193511963,0.3275524377822876,0.2993912100791931,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512123227119446,0.4909117221832275,0.4688754379749298,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9516214728355408,0.67633056640625,0.4740168452262878,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7410727739334106,0.3187257647514343,0.3069193661212921,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6509721875190735,0.2149251848459243,0.9920250773429872,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128173828125,1.0,0.6126084327697754,1.0,1.0,0.0,1.0,-3.051322221755981,3.05131459236145,7.482425189664354e-06,2.35539984703064,0.8972726464271545,0.8972726464271545,0.0,214.5926055908203,197.0,28514.283203125,-0.0,2740.75439453125,1.0,282.1415100097656,284.01055908203125,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132596015930176,1.0,0.0,0.0,3.639773607254028,3.6397976875305176,8.839792258186208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0673828125,0.0,1521.96044921875,1895.4371337890625,0.0,2593.24267578125,0.9030238389968872,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7550599575042725,0.3284243643283844,0.2997484505176544,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.8597320914268494,0.4913574457168579,0.468822717666626,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9633992314338684,0.6796320676803589,0.475963145494461,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486923933029175,0.3197676241397857,0.3074545264244079,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.6581797003746033,0.2158431261777877,0.9940523505210876,285.2344970703125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359313964844,1.0,0.6082426905632019,1.0,1.0,0.0,1.0,-3.057105541229248,3.057098150253296,7.510916475439444e-06,2.3599061965942383,0.9029327630996704,0.9029327630996704,0.0,205.73147583007807,185.0,27798.623046875,-0.0,2705.943359375,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794539749622345,1.0,0.0,0.0,3.648651361465454,3.648675203323364,8.882965971679369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.11181640625,0.0,1529.7373046875,1895.4371337890625,0.0,2421.612060546875,0.9048212170600892,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7550599575042725,0.3284243643283844,0.2997484505176544,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.8597320914268494,0.4913574457168579,0.468822717666626,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9633992314338684,0.6796320676803589,0.475963145494461,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486923933029175,0.3197676241397857,0.3074545264244079,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.6581797003746033,0.2158431261777877,0.9940523505210876,285.2344970703125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359313964844,1.0,0.6082426905632019,1.0,1.0,0.0,1.0,-3.057105541229248,3.057098150253296,7.510916475439444e-06,2.3599061965942383,0.9029327630996704,0.9029327630996704,0.0,205.73147583007807,185.0,27798.623046875,-0.0,2705.943359375,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794539749622345,1.0,0.0,0.0,3.648651361465454,3.648675203323364,8.882965971679369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.11181640625,0.0,1529.7373046875,1895.4371337890625,0.0,2421.612060546875,0.9048212170600892,1.0,0.0,3.0,1.0,0.0
12070980,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7627597451210022,0.3274490237236023,0.299105167388916,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8685939908027649,0.4899933040142059,0.467788964509964,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9743731021881104,0.6800925135612488,0.4766695499420166,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566248774528503,0.3195562660694122,0.3073274493217468,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6657019257545471,0.2158646583557129,0.9939777851104736,285.0203857421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027038097381592,1.0,1.0,0.0,1.0,-3.055715084075928,3.0557074546813965,7.504797395085916e-06,2.359132766723633,0.90214866399765,0.90214866399765,0.0,196.4768218994141,173.0,28423.09765625,-0.0,2654.96142578125,1.0,282.1579895019531,284.0207824707031,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129087090492249,1.0,0.0,0.0,3.654373168945313,3.6543972492218018,8.910848805498972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.98388671875,0.0,1537.0823974609375,1895.4371337890625,0.0,2590.0048828125,0.9061559438705444,1.0,0.0,3.0,1.0,0.0
12071040,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7627597451210022,0.3274490237236023,0.299105167388916,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8685939908027649,0.4899933040142059,0.467788964509964,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9743731021881104,0.6800925135612488,0.4766695499420166,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566248774528503,0.3195562660694122,0.3073274493217468,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6657019257545471,0.2158646583557129,0.9939777851104736,285.0203857421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027038097381592,1.0,1.0,0.0,1.0,-3.055715084075928,3.0557074546813965,7.504797395085916e-06,2.359132766723633,0.90214866399765,0.90214866399765,0.0,196.4768218994141,173.0,28423.09765625,-0.0,2654.96142578125,1.0,282.1579895019531,284.0207824707031,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129087090492249,1.0,0.0,0.0,3.654373168945313,3.6543972492218018,8.910848805498972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.98388671875,0.0,1537.0823974609375,1895.4371337890625,0.0,2590.0048828125,0.9061559438705444,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7659122347831726,0.3262785673141479,0.29811692237854,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8724085092544556,0.4885728359222412,0.4665373563766479,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9788435101509094,0.6793488264083862,0.4762768745422363,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7600389719009399,0.3188866674900055,0.3067200183868408,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6688756346702576,0.215412899851799,0.9919071197509766,284.84344482421875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.83331298828125,1.0,0.5993289351463318,1.0,1.0,0.0,1.0,-3.049337863922119,3.049330472946167,7.4737658906087745e-06,2.354318857192993,0.8997222185134888,0.8997222185134888,0.0,192.05430603027344,173.0,28993.572265625,-0.0,2619.589599609375,1.0,281.9013061523437,283.8189697265625,290.4667358398437,292.4473571777344,293.1499938964844,293.1499938964844,281.8500061035156,36008.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269719481468201,1.0,0.0,0.0,3.653956890106201,3.6539809703826895,8.908819495445641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.0849609375,0.0,1537.6373291015625,1895.4371337890625,0.0,2720.27587890625,0.9061082005500792,1.0,0.0,3.0,1.0,0.0
12071160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.7686501741409302,0.3248027265071869,0.2967357039451599,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8758496046066284,0.4867976009845733,0.4648313522338867,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9827673435211182,0.6781728267669678,0.4754390120506286,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7631049752235413,0.3179259002208709,0.3057631850242615,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.671657383441925,0.2147007137537002,0.9884557723999025,284.7772216796875,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.7749328613281,1.0,0.5955328941345215,1.0,1.0,0.0,1.0,-3.039325475692749,3.039318084716797,7.424972864100709e-06,2.3466758728027344,0.8978582620620728,0.8978582620620728,0.0,187.71620178222656,161.0,28943.169921875,-0.0,2577.849609375,1.0,281.8578796386719,283.7567749023437,290.4286804199219,292.368896484375,293.1499938964844,293.1499938964844,282.1499938964844,36127.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343831300735474,1.0,0.0,0.0,3.6505162715911865,3.6505401134490967,8.892048981579137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.45361328125,0.0,1534.69482421875,1895.4371337890625,0.0,2789.28515625,0.9054585099220276,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771726846694946,0.3234143555164337,0.2946624755859375,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8859337568283081,0.4847220182418823,0.4620275199413299,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9930017590522766,0.6781635880470276,0.474621832370758,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7719141244888306,0.3169275224208832,0.3041322231292724,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6795321702957153,0.2138471156358719,0.9818548560142516,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874150991439819,1.0,1.0,0.0,1.0,-3.0225718021392822,3.02256441116333,7.343119705183199e-06,2.333646059036255,0.8996109962463379,0.8996109962463379,0.0,177.3810272216797,149.0,28071.34765625,-0.0,2492.731689453125,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189085125923157,1.0,0.0,0.0,3.6496596336364746,3.649683713912964,8.887876674634754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9521484375,0.0,1532.78857421875,1895.4371337890625,0.0,2645.46044921875,0.9052107930183412,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771726846694946,0.3234143555164337,0.2946624755859375,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8859337568283081,0.4847220182418823,0.4620275199413299,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9930017590522766,0.6781635880470276,0.474621832370758,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7719141244888306,0.3169275224208832,0.3041322231292724,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6795321702957153,0.2138471156358719,0.9818548560142516,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874150991439819,1.0,1.0,0.0,1.0,-3.0225718021392822,3.02256441116333,7.343119705183199e-06,2.333646059036255,0.8996109962463379,0.8996109962463379,0.0,177.3810272216797,149.0,28071.34765625,-0.0,2492.731689453125,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189085125923157,1.0,0.0,0.0,3.6496596336364746,3.649683713912964,8.887876674634754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9521484375,0.0,1532.78857421875,1895.4371337890625,0.0,2645.46044921875,0.9052107930183412,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880271673202515,0.3233805894851684,0.2940529882907867,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981757760047913,0.4840792119503021,0.4607888162136078,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.9990000128746032,0.6806129813194275,0.4680358171463012,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.7827076315879822,0.3169483840465545,0.3035851716995239,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892243027687073,0.2137739509344101,0.9790114164352416,285.180908203125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.18182373046875,1.0,0.5788285732269287,1.0,1.0,0.0,1.0,-3.0037317276000977,3.0037245750427246,7.256258868437726e-06,2.320981025695801,0.9038026332855223,0.9038026332855223,0.0,167.15687561035156,137.0,27200.21875,-0.0,2408.929443359375,1.0,282.441650390625,284.218017578125,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966169714927673,1.0,0.0,0.0,3.656471729278565,3.6564958095550537,8.921085736801615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.494140625,0.0,1538.9053955078125,1895.4371337890625,0.0,2440.53564453125,0.9066019654273988,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880271673202515,0.3233805894851684,0.2940529882907867,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981757760047913,0.4840792119503021,0.4607888162136078,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.9990000128746032,0.6806129813194275,0.4680358171463012,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.7827076315879822,0.3169483840465545,0.3035851716995239,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892243027687073,0.2137739509344101,0.9790114164352416,285.180908203125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.18182373046875,1.0,0.5788285732269287,1.0,1.0,0.0,1.0,-3.0037317276000977,3.0037245750427246,7.256258868437726e-06,2.320981025695801,0.9038026332855223,0.9038026332855223,0.0,167.15687561035156,137.0,27200.21875,-0.0,2408.929443359375,1.0,282.441650390625,284.218017578125,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966169714927673,1.0,0.0,0.0,3.656471729278565,3.6564958095550537,8.921085736801615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.494140625,0.0,1538.9053955078125,1895.4371337890625,0.0,2440.53564453125,0.9066019654273988,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.794342041015625,0.3228805959224701,0.2937349379062652,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9053553938865662,0.4833029210567474,0.4601872563362121,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6827606558799744,0.4567801058292389,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7890494465827942,0.3166800737380981,0.3033499121665954,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6949335932731628,0.2135786116123199,0.9778568744659424,285.0116577148437,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020446777344,1.0,0.5740784406661987,1.0,1.0,0.0,1.0,-2.992072105407715,2.9920647144317627,7.196500519057736e-06,2.310453176498413,0.9020978808403016,0.9020978808403016,0.0,161.51231384277344,137.0,27698.580078125,-0.0,2355.056396484375,1.0,282.1952514648437,284.02410888671875,290.31915283203125,292.1792297363281,293.1499938964844,293.1499938964844,282.1499938964844,35909.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042164444923401,1.0,0.0,0.0,3.6583738327026367,3.658397912979126,8.930369972404151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.57958984375,0.0,1541.82568359375,1895.4371337890625,0.0,2510.03759765625,0.907034695148468,1.0,0.0,3.0,1.0,0.0
12071520,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7988234758377075,0.321892648935318,0.2928844094276428,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9109113812446594,0.4820363819599151,0.4590478539466858,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9990000128746032,0.6846686005592346,0.4480519890785217,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7937411665916443,0.3160301744937897,0.3027385771274566,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6991280317306519,0.2131058871746063,0.97555810213089,284.9490966796875,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462585449219,1.0,0.5692394375801086,1.0,1.0,0.0,1.0,-2.9756951332092285,2.9756879806518555,7.118127086869208e-06,2.297889471054077,0.9008205533027648,0.9008205533027648,0.0,156.99752807617188,125.0,27596.30078125,-0.0,2302.55224609375,1.0,282.157958984375,283.9659729003906,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36013.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091350793838501,1.0,0.0,0.0,3.6571781635284415,3.657202243804932,8.924533858589712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.90576171875,0.0,1541.271240234375,1895.4371337890625,0.0,2555.230712890625,0.906869888305664,1.0,0.0,3.0,1.0,0.0
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076571822166443,0.3189814388751983,0.2902396619319916,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9227610230445862,0.4784010052680969,0.4556417763233185,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.6884413361549377,0.4299353361129761,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031525015830994,0.3138716518878937,0.3006549179553985,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074004411697388,0.2114894837141037,0.967831254005432,284.6926574707031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582168102264404,1.0,1.0,0.0,1.0,-2.9348599910736084,2.9348530769348145,6.9243806137819774e-06,2.266476392745972,0.8937474489212036,0.8937474489212036,0.0,147.60707092285156,128.0,27904.447265625,-0.0,2183.28759765625,1.0,281.8583679199219,283.6925964355469,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256572484970093,1.0,0.0,0.0,3.645272254943848,3.645296335220337,8.866520602168748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.26611328125,0.0,1530.53173828125,1895.4371337890625,0.0,2708.056884765625,0.904429018497467,1.0,0.0,3.0,1.0,0.0
