time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076571822166443,0.3189814388751983,0.2902396619319916,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9227610230445862,0.4784010052680969,0.4556417763233185,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9990000128746032,0.6884413361549377,0.4299353361129761,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031525015830994,0.3138716518878937,0.3006549179553985,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074004411697388,0.2114894837141037,0.967831254005432,284.6926574707031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582168102264404,1.0,1.0,0.0,1.0,-2.9348599910736084,2.9348530769348145,6.9243806137819774e-06,2.266476392745972,0.8937474489212036,0.8937474489212036,0.0,147.60707092285156,128.0,27904.447265625,-0.0,2183.28759765625,1.0,281.8583679199219,283.6925964355469,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256572484970093,1.0,0.0,0.0,3.645272254943848,3.645296335220337,8.866520602168748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.26611328125,0.0,1530.53173828125,1895.4371337890625,0.0,2708.056884765625,0.904429018497467,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8100627064704895,0.3179390132427215,0.2889223992824554,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9262217879295348,0.4769293963909149,0.4538737535476684,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9990000128746032,0.6909744143486023,0.4241681694984436,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8058305382728577,0.3129655122756958,0.2995235025882721,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.7096509337425232,0.2107705026865005,0.9635803699493408,284.83154296875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534423828125,284.8401184082031,1.0,0.5544105172157288,1.0,1.0,0.0,1.0,-2.917732715606689,2.9177258014678955,6.843386472610291e-06,2.253068208694458,0.8933224081993103,0.8933224081993103,0.0,144.5190887451172,128.0,27120.89453125,-0.0,2138.40869140625,1.0,282.1010131835937,283.8636779785156,290.21270751953125,291.9531555175781,293.1499938964844,293.1499938964844,282.1499938964844,36326.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150885701179504,1.0,0.0,0.0,3.638551950454712,3.638575792312622,8.833858373691328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.3203125,0.0,1522.9039306640625,1895.4371337890625,0.0,2610.13037109375,0.902981162071228,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8123549222946167,0.3174274563789367,0.2882119715213775,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9293298125267028,0.4760046899318695,0.4527305066585541,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6939007043838501,0.4194783270359039,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8082056641578674,0.3124362826347351,0.2988083064556122,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7116317749023438,0.2103357166051864,0.9607499241828918,284.8789367675781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.8797302246094,1.0,0.5514609217643738,1.0,1.0,0.0,1.0,-2.9055967330932617,2.905589818954468,6.7864293669117615e-06,2.2436318397521973,0.8923109769821167,0.8923109769821167,0.0,142.10813903808594,131.0,26941.44140625,-0.0,2105.790771484375,1.0,282.1424560546875,283.9120788574219,290.1802978515625,291.9326477050781,293.1499938964844,293.1499938964844,282.45001220703125,36289.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060910105705261,1.0,0.0,0.0,3.63368558883667,3.633709669113159,8.810245617496548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.88232421875,0.0,1517.2493896484375,1895.4371337890625,0.0,2527.242919921875,0.9018336534500122,1.0,0.0,3.0,1.0,0.0
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8161048889160156,0.3171817660331726,0.2876750826835632,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9341963529586792,0.475060224533081,0.4514689743518829,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9990000128746032,0.7000832557678223,0.4127266407012939,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119320869445801,0.312055766582489,0.2981373071670532,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148090600967407,0.2100378423929214,0.958061456680298,285.09442138671875,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.095703125,1.0,0.5477231740951538,1.0,1.0,0.0,1.0,-2.89126968383789,2.891263008117676,6.719597422488732e-06,2.232537031173706,0.8935762047767639,0.8935762047767639,0.0,138.8022003173828,134.0,26090.69921875,-0.0,2065.337646484375,1.0,282.4414367675781,284.15673828125,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36111.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807667255401611,1.0,0.0,0.0,3.628936529159546,3.628960371017456,8.787230854068184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0263671875,0.0,1510.6861572265625,1895.4371337890625,0.0,2297.02685546875,0.9006581902503967,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8161048889160156,0.3171817660331726,0.2876750826835632,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9341963529586792,0.475060224533081,0.4514689743518829,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9990000128746032,0.7000832557678223,0.4127266407012939,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119320869445801,0.312055766582489,0.2981373071670532,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148090600967407,0.2100378423929214,0.958061456680298,285.09442138671875,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.095703125,1.0,0.5477231740951538,1.0,1.0,0.0,1.0,-2.89126968383789,2.891263008117676,6.719597422488732e-06,2.232537031173706,0.8935762047767639,0.8935762047767639,0.0,138.8022003173828,134.0,26090.69921875,-0.0,2065.337646484375,1.0,282.4414367675781,284.15673828125,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36111.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807667255401611,1.0,0.0,0.0,3.628936529159546,3.628960371017456,8.787230854068184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0263671875,0.0,1510.6861572265625,1895.4371337890625,0.0,2297.02685546875,0.9006581902503967,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8184703588485718,0.3174464106559753,0.2877674996852875,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.9370335936546326,0.4747838973999023,0.4510247409343719,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.9990000128746032,0.706110417842865,0.4090983867645263,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142365217208862,0.3122150301933288,0.298123687505722,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7169015407562256,0.2102465629577636,0.9582386016845704,285.3149108886719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163146972656,1.0,0.5462310910224915,1.0,1.0,0.0,1.0,-2.886674404144287,2.8866677284240723,6.698390279780142e-06,2.22904896736145,0.8973578214645386,0.8973578214645386,0.0,137.1677703857422,137.0,25321.845703125,-0.0,2049.6171875,1.0,282.7414245605469,284.404296875,290.1271667480469,291.74151611328125,293.1499938964844,293.1499938964844,283.04998779296875,35881.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592178583145142,1.0,0.0,0.0,3.632715940475464,3.632739782333374,8.805543529888382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.02099609375,0.0,1513.1439208984375,1895.4371337890625,0.0,2105.716064453125,0.901347279548645,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8184703588485718,0.3174464106559753,0.2877674996852875,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.9370335936546326,0.4747838973999023,0.4510247409343719,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.9990000128746032,0.706110417842865,0.4090983867645263,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142365217208862,0.3122150301933288,0.298123687505722,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7169015407562256,0.2102465629577636,0.9582386016845704,285.3149108886719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163146972656,1.0,0.5462310910224915,1.0,1.0,0.0,1.0,-2.886674404144287,2.8866677284240723,6.698390279780142e-06,2.22904896736145,0.8973578214645386,0.8973578214645386,0.0,137.1677703857422,137.0,25321.845703125,-0.0,2049.6171875,1.0,282.7414245605469,284.404296875,290.1271667480469,291.74151611328125,293.1499938964844,293.1499938964844,283.04998779296875,35881.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592178583145142,1.0,0.0,0.0,3.632715940475464,3.632739782333374,8.805543529888382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.02099609375,0.0,1513.1439208984375,1895.4371337890625,0.0,2105.716064453125,0.901347279548645,1.0,0.0,3.0,1.0,0.0
12072060,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194829821586609,0.3179676532745361,0.2881677150726318,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.937940001487732,0.4748645722866058,0.4510106146335602,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.9990000128746032,0.7117698788642883,0.4080595672130584,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152098059654236,0.3126768171787262,0.2984796166419983,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.717933177947998,0.2107420265674591,0.960102677345276,285.53662109375,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463525056838989,1.0,1.0,0.0,1.0,-2.8885529041290283,2.888546228408813,6.70737699692836e-06,2.2306180000305176,0.9036309123039246,0.9036309123039246,0.0,136.82949829101562,140.0,24606.70703125,-0.0,2051.086181640625,1.0,283.0414733886719,284.6515808105469,290.13104248046875,291.70086669921875,293.1499938964844,293.1499938964844,282.75,35632.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425372004508972,1.0,0.0,0.0,3.64580750465393,3.64583158493042,8.86912516762095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.82177734375,0.0,1525.7607421875,1895.4371337890625,0.0,1961.2435302734373,0.9041032791137696,1.0,0.0,3.0,1.0,0.0
12072120,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194829821586609,0.3179676532745361,0.2881677150726318,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.937940001487732,0.4748645722866058,0.4510106146335602,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.9990000128746032,0.7117698788642883,0.4080595672130584,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152098059654236,0.3126768171787262,0.2984796166419983,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.717933177947998,0.2107420265674591,0.960102677345276,285.53662109375,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463525056838989,1.0,1.0,0.0,1.0,-2.8885529041290283,2.888546228408813,6.70737699692836e-06,2.2306180000305176,0.9036309123039246,0.9036309123039246,0.0,136.82949829101562,140.0,24606.70703125,-0.0,2051.086181640625,1.0,283.0414733886719,284.6515808105469,290.13104248046875,291.70086669921875,293.1499938964844,293.1499938964844,282.75,35632.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425372004508972,1.0,0.0,0.0,3.64580750465393,3.64583158493042,8.86912516762095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.82177734375,0.0,1525.7607421875,1895.4371337890625,0.0,1961.2435302734373,0.9041032791137696,1.0,0.0,3.0,1.0,0.0
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.8171440958976746,0.3167158961296081,0.2876403629779815,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9345691204071044,0.4731843471527099,0.4500696063041687,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.9990000128746032,0.714198887348175,0.4110239148139953,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131107091903687,0.3119237124919891,0.2982408404350281,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162805199623108,0.2103670239448547,0.960164189338684,285.3202819824219,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473737120628357,1.0,1.0,0.0,1.0,-2.890145063400269,2.8901383876800537,6.715375548083102e-06,2.2321155071258545,0.9029473662376404,0.9029473662376404,0.0,138.09381103515625,143.0,25217.56640625,-0.0,2059.96923828125,1.0,282.7579650878906,284.4110107421875,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643393278121948,1.0,0.0,0.0,3.654296875,3.65432071685791,8.910476481105434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6357421875,0.0,1536.4761962890625,1895.4371337890625,0.0,2150.739990234375,0.906083881855011,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.8171440958976746,0.3167158961296081,0.2876403629779815,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9345691204071044,0.4731843471527099,0.4500696063041687,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.9990000128746032,0.714198887348175,0.4110239148139953,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131107091903687,0.3119237124919891,0.2982408404350281,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162805199623108,0.2103670239448547,0.960164189338684,285.3202819824219,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473737120628357,1.0,1.0,0.0,1.0,-2.890145063400269,2.8901383876800537,6.715375548083102e-06,2.2321155071258545,0.9029473662376404,0.9029473662376404,0.0,138.09381103515625,143.0,25217.56640625,-0.0,2059.96923828125,1.0,282.7579650878906,284.4110107421875,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643393278121948,1.0,0.0,0.0,3.654296875,3.65432071685791,8.910476481105434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6357421875,0.0,1536.4761962890625,1895.4371337890625,0.0,2150.739990234375,0.906083881855011,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.814311146736145,0.315443754196167,0.286755234003067,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.930793523788452,0.4716361463069916,0.4489026069641113,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.7139545679092407,0.4142539203166961,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.810479462146759,0.3109992444515228,0.2976034581661224,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7139878869056702,0.2097208499908447,0.9582446217536926,285.14453125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.1338195800781,1.0,0.5479369759559631,1.0,1.0,0.0,1.0,-2.888490915298462,2.888484239578247,6.707970442221267e-06,2.23096251487732,0.9004132747650146,0.9004132747650146,0.0,139.3430938720703,143.0,25797.16015625,-0.0,2063.357666015625,1.0,282.5013122558594,284.2094116210937,290.3014831542969,292.08709716796875,293.1499938964844,293.1499938964844,282.45001220703125,35959.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803542613983154,1.0,0.0,0.0,3.654669523239136,3.654693603515625,8.912294333640602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.54736328125,0.0,1538.065673828125,1895.4371337890625,0.0,2293.32177734375,0.9062264561653136,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8105321526527405,0.3138739764690399,0.2854989469051361,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.925898015499115,0.4697430729866028,0.4473038911819458,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.7128744125366211,0.4184034764766693,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8069193959236145,0.3097890317440033,0.2966315448284149,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7107951641082764,0.2088082432746887,0.954965889453888,285.07977294921875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932373046875,285.0776672363281,1.0,0.5484432578086853,1.0,1.0,0.0,1.0,-2.88494086265564,2.884934186935425,6.6917596086568665e-06,2.228339672088623,0.8983179926872253,0.8983179926872253,0.0,140.90650939941406,146.0,25786.298828125,-0.0,2065.119384765625,1.0,282.4578552246094,284.14923095703125,290.2610168457031,292.0097961425781,293.1499938964844,293.1499938964844,282.75,36102.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893589735031128,1.0,0.0,0.0,3.651544809341431,3.65156888961792,8.897061434254283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.52978515625,0.0,1535.652099609375,1895.4371337890625,0.0,2374.561767578125,0.9056640267372132,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8040015697479248,0.3121711909770965,0.2836619913578033,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.9175419211387634,0.4673422276973724,0.44472536444664,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118185758590698,0.425836831331253,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005752563476562,0.3082515299320221,0.2950079143047333,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048341631889343,0.2074854075908661,0.9487511515617372,285.2785339355469,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.27984619140625,1.0,0.5494914054870605,1.0,1.0,0.0,1.0,-2.879141330718994,2.87913465499878,6.6650882217800245e-06,2.223952293395996,0.8994040489196777,0.8994040489196777,0.0,143.76507568359375,149.0,25015.79296875,-0.0,2069.4853515625,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744196653366089,1.0,0.0,0.0,3.650065898895264,3.650089740753174,8.88985482561111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.84619140625,0.0,1533.38623046875,1895.4371337890625,0.0,2240.185302734375,0.9053093194961548,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8040015697479248,0.3121711909770965,0.2836619913578033,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.9175419211387634,0.4673422276973724,0.44472536444664,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118185758590698,0.425836831331253,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005752563476562,0.3082515299320221,0.2950079143047333,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048341631889343,0.2074854075908661,0.9487511515617372,285.2785339355469,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.27984619140625,1.0,0.5494914054870605,1.0,1.0,0.0,1.0,-2.879141330718994,2.87913465499878,6.6650882217800245e-06,2.223952293395996,0.8994040489196777,0.8994040489196777,0.0,143.76507568359375,149.0,25015.79296875,-0.0,2069.4853515625,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744196653366089,1.0,0.0,0.0,3.650065898895264,3.650089740753174,8.88985482561111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.84619140625,0.0,1533.38623046875,1895.4371337890625,0.0,2240.185302734375,0.9053093194961548,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8000484704971313,0.3117026388645172,0.2831136286258697,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.9123054146766664,0.4662860929965973,0.4435673058032989,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123759388923645,0.4311738610267639,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965878844261169,0.3077109158039093,0.2943888306617737,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.7009669542312622,0.2068977206945419,0.945794939994812,285.5003662109375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018005371094,1.0,0.5509271621704102,1.0,1.0,0.0,1.0,-2.8792028427124023,2.8791961669921875,6.665628006885527e-06,2.224113702774048,0.9031327366828918,0.9031327366828918,0.0,146.0147705078125,152.0,24274.0859375,-0.0,2080.6376953125,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509285807609558,1.0,0.0,0.0,3.655562162399292,3.655586004257202,8.916647971091152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.365234375,0.0,1538.145751953125,1895.4371337890625,0.0,2033.4903564453125,0.9064213037490844,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8000484704971313,0.3117026388645172,0.2831136286258697,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.9123054146766664,0.4662860929965973,0.4435673058032989,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123759388923645,0.4311738610267639,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965878844261169,0.3077109158039093,0.2943888306617737,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.7009669542312622,0.2068977206945419,0.945794939994812,285.5003662109375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018005371094,1.0,0.5509271621704102,1.0,1.0,0.0,1.0,-2.8792028427124023,2.8791961669921875,6.665628006885527e-06,2.224113702774048,0.9031327366828918,0.9031327366828918,0.0,146.0147705078125,152.0,24274.0859375,-0.0,2080.6376953125,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509285807609558,1.0,0.0,0.0,3.655562162399292,3.655586004257202,8.916647971091152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.365234375,0.0,1538.145751953125,1895.4371337890625,0.0,2033.4903564453125,0.9064213037490844,1.0,0.0,3.0,1.0,0.0
12072660,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.7975394129753113,0.3108242452144623,0.2827418744564056,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.9091309905052184,0.4651054143905639,0.4428837895393371,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.9990000128746032,0.7118730545043945,0.4345689713954925,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.7941520810127258,0.3070530295372009,0.2940714955329895,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.6986542344093323,0.2063495516777038,0.9443948864936828,285.3236389160156,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.15966796875,285.3164367675781,1.0,0.5519399046897888,1.0,1.0,0.0,1.0,-2.879955291748047,2.879948616027832,6.6694619818008505e-06,2.22485089302063,0.9009716510772704,0.9009716510772704,0.0,147.49183654785156,152.0,24861.060546875,-0.0,2089.149169921875,1.0,282.7838439941406,284.4228210449219,290.1415405273437,291.8170471191406,293.1499938964844,293.1499938964844,282.75,35969.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604615092277527,1.0,0.0,0.0,3.656491279602051,3.65651535987854,8.92118180217949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.0849609375,0.0,1540.173583984375,1895.4371337890625,0.0,2116.6220703125,0.9066614508628844,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949241995811462,0.3098485767841339,0.2820417284965515,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.9061072468757628,0.4639117419719696,0.4419548511505127,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.7108410596847534,0.4376610815525055,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7917281985282898,0.3063181340694427,0.2935381233692169,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.6963748931884766,0.2057588994503021,0.942402958869934,285.28436279296875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.28228759765625,1.0,0.5525612235069275,1.0,1.0,0.0,1.0,-2.8786816596984863,2.8786749839782715,6.663794920314103e-06,2.2239699363708496,0.8998358845710754,0.8998358845710754,0.0,148.77011108398438,155.0,24851.162109375,-0.0,2093.286865234375,1.0,282.7579345703125,284.3865966796875,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36050.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76521897315979,1.0,0.0,0.0,3.654917478561402,3.65494155883789,8.913503393159772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.12255859375,0.0,1539.021240234375,1895.4371337890625,0.0,2158.50244140625,0.9063893556594848,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7868685126304626,0.3065506219863891,0.2795005142688751,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8973659873008728,0.4599658250808716,0.4387160241603851,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.7061041593551636,0.446787029504776,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842776775360107,0.30373615026474,0.2915060520172119,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892690062522888,0.2036610394716262,0.934734582901001,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.04315185546875,1.0,0.5538367033004761,1.0,1.0,0.0,1.0,-2.8710503578186035,2.871043920516968,6.629021754633868e-06,2.218302726745605,0.8925369381904602,0.8925369381904602,0.0,152.4460906982422,143.0,25380.111328125,-0.0,2098.50341796875,1.0,282.4584045410156,284.12774658203125,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860532999038696,1.0,0.0,0.0,3.641701459884644,3.641725540161133,8.849158348311903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.4794921875,0.0,1526.8297119140625,1895.4371337890625,0.0,2344.656005859375,0.9036559462547302,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7868685126304626,0.3065506219863891,0.2795005142688751,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8973659873008728,0.4599658250808716,0.4387160241603851,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.7061041593551636,0.446787029504776,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842776775360107,0.30373615026474,0.2915060520172119,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892690062522888,0.2036610394716262,0.934734582901001,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.04315185546875,1.0,0.5538367033004761,1.0,1.0,0.0,1.0,-2.8710503578186035,2.871043920516968,6.629021754633868e-06,2.218302726745605,0.8925369381904602,0.8925369381904602,0.0,152.4460906982422,143.0,25380.111328125,-0.0,2098.50341796875,1.0,282.4584045410156,284.12774658203125,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860532999038696,1.0,0.0,0.0,3.641701459884644,3.641725540161133,8.849158348311903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.4794921875,0.0,1526.8297119140625,1895.4371337890625,0.0,2344.656005859375,0.9036559462547302,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.7849652171134949,0.3052386343479156,0.2780773937702179,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8954702615737915,0.4582757353782654,0.436882734298706,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.9990000128746032,0.7040095329284668,0.4476667642593384,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7826177477836609,0.3025898933410644,0.290275514125824,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.6874942779541016,0.2026548683643341,0.9298245906829834,285.1903381347656,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.1993713378906,1.0,0.5522172451019287,1.0,1.0,0.0,1.0,-2.860825300216675,2.860818862915039,6.582339665328618e-06,2.2106051445007324,0.8919826745986938,0.8919826745986938,0.0,152.4526824951172,143.0,24660.265625,-0.0,2081.43359375,1.0,282.7008972167969,284.3034973144531,290.03826904296875,291.62908935546875,293.1499938964844,293.1499938964844,282.75,36359.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77702397108078,1.0,0.0,0.0,3.6343679428100586,3.634392023086548,8.813554472908436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1845703125,0.0,1518.5279541015625,1895.4371337890625,0.0,2263.4619140625,0.9020701050758362,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7855333685874939,0.3044390380382538,0.2771460115909576,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.896212100982666,0.4570981860160827,0.4355486333370209,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.7032172679901123,0.445225328207016,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7832337021827698,0.3018018901348114,0.2893578112125397,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.6877740621566772,0.2019096612930297,0.925809919834137,285.2391052246094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.2398681640625,1.0,0.5497038960456848,1.0,1.0,0.0,1.0,-2.8492414951324463,2.8492348194122314,6.529296115331817e-06,2.20172381401062,0.8907595276832581,0.8907595276832581,0.0,150.9485626220703,131.0,24485.34765625,-0.0,2054.8837890625,1.0,282.742431640625,284.3526916503906,290.0005798339844,291.6058349609375,293.1499938964844,293.1499938964844,283.04998779296875,36326.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690505385398865,1.0,0.0,0.0,3.628805637359619,3.628829479217529,8.786597049947886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.466552734375,0.0,1512.144287109375,1895.4371337890625,0.0,2192.41162109375,0.900767743587494,1.0,0.0,3.0,1.0,0.0
12073020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.7913550734519958,0.3036757707595825,0.2760467529296875,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.9027956128120422,0.4556339085102081,0.4337181746959686,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.9990000128746032,0.7050960063934326,0.4340110719203949,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.7889330983161926,0.3008859157562256,0.2881049811840057,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.6924724578857422,0.2009759247303009,0.919899582862854,285.44927978515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426638126373291,1.0,1.0,0.0,1.0,-2.8236348628997803,2.8236284255981445,6.412727543647634e-06,2.182056427001953,0.8913308382034302,0.8913308382034302,0.0,145.1575927734375,134.0,23557.05078125,-0.0,1985.0020751953125,1.0,283.0413818359375,284.5932006835937,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434697151184082,1.0,0.0,0.0,3.6220998764038086,3.622123718261719,8.75415366863308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.47705078125,0.0,1503.582763671875,1895.4371337890625,0.0,1969.2266845703125,0.8971657752990723,1.0,0.0,3.0,1.0,0.0
12073080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.7913550734519958,0.3036757707595825,0.2760467529296875,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.9027956128120422,0.4556339085102081,0.4337181746959686,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.9990000128746032,0.7050960063934326,0.4340110719203949,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.7889330983161926,0.3008859157562256,0.2881049811840057,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.6924724578857422,0.2009759247303009,0.919899582862854,285.44927978515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426638126373291,1.0,1.0,0.0,1.0,-2.8236348628997803,2.8236284255981445,6.412727543647634e-06,2.182056427001953,0.8913308382034302,0.8913308382034302,0.0,145.1575927734375,134.0,23557.05078125,-0.0,1985.0020751953125,1.0,283.0413818359375,284.5932006835937,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434697151184082,1.0,0.0,0.0,3.6220998764038086,3.622123718261719,8.75415366863308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.47705078125,0.0,1503.582763671875,1895.4371337890625,0.0,1969.2266845703125,0.8971657752990723,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947239875793457,0.3029543161392212,0.2753661572933197,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065527319908142,0.4542896449565887,0.4324040412902832,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9990000128746032,0.7086948752403259,0.4276159703731537,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921988368034363,0.3001123964786529,0.2872978746891022,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951633095741272,0.2002913355827331,0.9162745475769044,285.5221862792969,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389549732208252,1.0,1.0,0.0,1.0,-2.8082096576690674,2.8082034587860107,6.34270236332668e-06,2.1700663566589355,0.8910773992538452,0.8910773992538452,0.0,141.87692260742188,137.0,23116.138671875,-0.0,1944.4659423828125,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315039038658142,1.0,0.0,0.0,3.5991978645324707,3.5992212295532227,8.643800128993462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.88623046875,0.0,1475.399169921875,1895.4371337890625,0.0,1867.6873779296875,0.8903768062591553,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947239875793457,0.3029543161392212,0.2753661572933197,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065527319908142,0.4542896449565887,0.4324040412902832,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9990000128746032,0.7086948752403259,0.4276159703731537,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921988368034363,0.3001123964786529,0.2872978746891022,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951633095741272,0.2002913355827331,0.9162745475769044,285.5221862792969,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389549732208252,1.0,1.0,0.0,1.0,-2.8082096576690674,2.8082034587860107,6.34270236332668e-06,2.1700663566589355,0.8910773992538452,0.8910773992538452,0.0,141.87692260742188,137.0,23116.138671875,-0.0,1944.4659423828125,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315039038658142,1.0,0.0,0.0,3.5991978645324707,3.5992212295532227,8.643800128993462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.88623046875,0.0,1475.399169921875,1895.4371337890625,0.0,1867.6873779296875,0.8903768062591553,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945801019668579,0.3017065823078155,0.274359792470932,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.906348466873169,0.4524362683296203,0.4307803213596344,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107716202735901,0.4262779355049133,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921145558357239,0.2989788055419922,0.2863101661205292,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.6949220895767212,0.199404090642929,0.9125168323516846,285.5230712890625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.52276611328125,1.0,0.5371109247207642,1.0,1.0,0.0,1.0,-2.79773473739624,2.797728538513184,6.295653747656616e-06,2.1620547771453857,0.8895378708839417,0.8895378708839417,0.0,140.93112182617188,140.0,22916.083984375,-0.0,1923.280029296875,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.07421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310696840286255,1.0,0.0,0.0,3.558408260345459,3.5584311485290527,8.44899091134721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.447265625,0.0,1426.7137451171875,1895.4371337890625,0.0,1864.0400390625,0.8802196383476257,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945801019668579,0.3017065823078155,0.274359792470932,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.906348466873169,0.4524362683296203,0.4307803213596344,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107716202735901,0.4262779355049133,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921145558357239,0.2989788055419922,0.2863101661205292,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.6949220895767212,0.199404090642929,0.9125168323516846,285.5230712890625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.52276611328125,1.0,0.5371109247207642,1.0,1.0,0.0,1.0,-2.79773473739624,2.797728538513184,6.295653747656616e-06,2.1620547771453857,0.8895378708839417,0.8895378708839417,0.0,140.93112182617188,140.0,22916.083984375,-0.0,1923.280029296875,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.07421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310696840286255,1.0,0.0,0.0,3.558408260345459,3.5584311485290527,8.44899091134721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.447265625,0.0,1426.7137451171875,1895.4371337890625,0.0,1864.0400390625,0.8802196383476257,1.0,0.0,3.0,1.0,0.0
12073380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919278740882874,0.3001073598861694,0.2730248570442199,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033226370811462,0.4502028226852417,0.4287917613983154,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52374267578125,0.9990000128746032,0.7111507058143616,0.428355872631073,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7895991802215576,0.2975400388240814,0.2850514650344848,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924613118171692,0.1982734352350235,0.9078723192214966,285.5237731933594,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.5235900878906,1.0,0.5364286303520203,1.0,1.0,0.0,1.0,-2.7891416549682617,2.789135456085205,6.257242148421938e-06,2.155507326126098,0.8872702121734619,0.8872702121734619,0.0,141.48716735839844,143.0,22720.23046875,-0.0,1912.338623046875,1.0,283.1499938964844,284.697998046875,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324594855308533,1.0,0.0,0.0,3.507346868515014,3.507369041442871,8.208252779695613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93310546875,0.0,1367.5250244140625,1895.4371337890625,0.0,1875.72216796875,0.8676547408103943,1.0,0.0,3.0,1.0,0.0
12073440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919278740882874,0.3001073598861694,0.2730248570442199,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033226370811462,0.4502028226852417,0.4287917613983154,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52374267578125,0.9990000128746032,0.7111507058143616,0.428355872631073,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7895991802215576,0.2975400388240814,0.2850514650344848,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924613118171692,0.1982734352350235,0.9078723192214966,285.5237731933594,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.5235900878906,1.0,0.5364286303520203,1.0,1.0,0.0,1.0,-2.7891416549682617,2.789135456085205,6.257242148421938e-06,2.155507326126098,0.8872702121734619,0.8872702121734619,0.0,141.48716735839844,143.0,22720.23046875,-0.0,1912.338623046875,1.0,283.1499938964844,284.697998046875,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324594855308533,1.0,0.0,0.0,3.507346868515014,3.507369041442871,8.208252779695613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93310546875,0.0,1367.5250244140625,1895.4371337890625,0.0,1875.72216796875,0.8676547408103943,1.0,0.0,3.0,1.0,0.0
