time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073500,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.7900069355964661,0.2992397546768188,0.2722954452037811,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9011812806129456,0.4490070939064026,0.4277214705944061,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9990000128746032,0.710817813873291,0.4302456974983215,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.787750780582428,0.2967510819435119,0.2843589186668396,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.6906723976135254,0.1976404190063476,0.9052804708480836,285.5270690917969,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.108642578125,285.5270690917969,1.0,0.5363787412643433,1.0,1.0,0.0,1.0,-2.7853024005889893,2.7852962017059326,6.240129550860729e-06,2.1525871753692627,0.8859022259712219,0.8859022259712219,0.0,142.14251708984375,143.0,22613.3515625,-0.0,1909.4000244140625,1.0,283.1499938964844,284.7063293457031,289.9692687988281,291.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,33656.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326218485832214,1.0,0.0,0.0,3.4713759422302246,3.471397876739502,8.040750572035904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.94873046875,0.0,1326.6966552734375,1895.4371337890625,0.0,1877.088623046875,0.861642062664032,1.0,0.0,3.0,1.0,0.0
12073560,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7878152132034302,0.2983396351337433,0.271542489528656,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8987351655960083,0.4477732181549072,0.4266204833984375,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.9990000128746032,0.7101731300354004,0.4325457215309143,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7856300473213196,0.2959271073341369,0.2836385071277618,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6886188983917236,0.1969706416130066,0.902547299861908,285.5271301269531,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1029052734375,285.5270690917969,1.0,0.5364725589752197,1.0,1.0,0.0,1.0,-2.7816877365112305,2.781681537628174,6.224044227565173e-06,2.1498403549194336,0.8843024373054504,0.8843024373054504,0.0,142.98365783691406,146.0,22521.919921875,-0.0,1907.7012939453125,1.0,283.1499938964844,284.7101745605469,289.95458984375,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,33359.3828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323028445243835,1.0,0.0,0.0,3.44917368888855,3.449195146560669,7.938224939607608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.724609375,0.0,1302.336181640625,1895.4371337890625,0.0,1874.4041748046875,0.8534303903579712,1.0,0.0,3.0,1.0,0.0
12073620,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.7829045653343201,0.2964723706245422,0.2699807584285736,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932433724403381,0.4452265202999115,0.424347311258316,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081082463264465,0.4379854798316955,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.7808578014373779,0.2942025363445282,0.2821313440799713,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.6839866042137146,0.1955505162477493,0.8967477679252625,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369500517845154,1.0,1.0,0.0,1.0,-2.7748348712921143,2.7748286724090576,6.1936098063597456e-06,2.1446340084075928,0.8806430101394653,0.8806430101394653,0.0,145.05581665039062,149.0,22317.7578125,-0.0,1906.7457275390625,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303826212882996,1.0,0.0,0.0,3.385016679763794,3.385037422180176,7.645658683941292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.65234375,0.0,1233.0897216796875,1895.4371337890625,0.0,1858.275390625,0.8378147482872009,1.0,0.0,3.0,1.0,0.0
12073680,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.7829045653343201,0.2964723706245422,0.2699807584285736,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932433724403381,0.4452265202999115,0.424347311258316,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081082463264465,0.4379854798316955,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.7808578014373779,0.2942025363445282,0.2821313440799713,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.6839866042137146,0.1955505162477493,0.8967477679252625,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369500517845154,1.0,1.0,0.0,1.0,-2.7748348712921143,2.7748286724090576,6.1936098063597456e-06,2.1446340084075928,0.8806430101394653,0.8806430101394653,0.0,145.05581665039062,149.0,22317.7578125,-0.0,1906.7457275390625,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303826212882996,1.0,0.0,0.0,3.385016679763794,3.385037422180176,7.645658683941292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.65234375,0.0,1233.0897216796875,1895.4371337890625,0.0,1858.275390625,0.8378147482872009,1.0,0.0,3.0,1.0,0.0
12073740,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.7775619626045227,0.29453045129776,0.2683611512184143,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8872542381286621,0.4425920844078064,0.4220002591609955,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050611972808838,0.4441919028759002,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.7756465077400208,0.2923912703990936,0.2805515229701996,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789113879203796,0.1940459758043289,0.8906025886535645,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.5402526855469,1.0,0.5376922488212585,1.0,1.0,0.0,1.0,-2.768242597579956,2.7682363986968994,6.164395472296746e-06,2.13962197303772,0.8762677907943726,0.8762677907943726,0.0,147.5003204345703,152.0,22105.748046875,-0.0,1907.9522705078125,1.0,283.1499938964844,284.7425231933594,289.89630126953125,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273480892181396,1.0,0.0,0.0,3.316060304641724,3.316080331802368,7.33733145352744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.88232421875,0.0,1161.680419921875,1895.4371337890625,0.0,1832.8980712890625,0.821093738079071,1.0,0.0,3.0,1.0,0.0
12073800,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.7775619626045227,0.29453045129776,0.2683611512184143,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8872542381286621,0.4425920844078064,0.4220002591609955,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050611972808838,0.4441919028759002,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.7756465077400208,0.2923912703990936,0.2805515229701996,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789113879203796,0.1940459758043289,0.8906025886535645,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.5402526855469,1.0,0.5376922488212585,1.0,1.0,0.0,1.0,-2.768242597579956,2.7682363986968994,6.164395472296746e-06,2.13962197303772,0.8762677907943726,0.8762677907943726,0.0,147.5003204345703,152.0,22105.748046875,-0.0,1907.9522705078125,1.0,283.1499938964844,284.7425231933594,289.89630126953125,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273480892181396,1.0,0.0,0.0,3.316060304641724,3.316080331802368,7.33733145352744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.88232421875,0.0,1161.680419921875,1895.4371337890625,0.0,1832.8980712890625,0.821093738079071,1.0,0.0,3.0,1.0,0.0
12073860,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7738072276115417,0.2931760549545288,0.2672314643859863,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8830381035804749,0.4407601058483124,0.4203680455684662,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9990000128746032,0.7024370431900024,0.4486821293830871,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7719780802726746,0.2911205291748047,0.2794422805309295,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6753312349319458,0.1929897367954254,0.886277437210083,285.54766845703125,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06610107421875,285.5478820800781,1.0,0.5382888317108154,1.0,1.0,0.0,1.0,-2.76378870010376,2.763782501220703,6.144684903119924e-06,2.136230707168579,0.8728972673416138,0.8728972673416138,0.0,149.30386352539062,152.0,21949.9375,-0.0,1909.4757080078125,1.0,283.1499938964844,284.75762939453125,289.8785400390625,291.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,30720.294921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249512076377869,1.0,0.0,0.0,3.2611591815948486,3.261178731918335,7.096387548699568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.476806640625,0.0,1106.7701416015625,1895.4371337890625,0.0,1812.9498291015625,0.810670018196106,1.0,0.0,3.0,1.0,0.0
12073920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.7720288038253784,0.2925279140472412,0.2666934132575989,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.8810390830039978,0.4398854374885559,0.4195915162563324,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.9990000128746032,0.7010073065757751,0.4508401155471802,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.7702395915985107,0.2905118763446808,0.2789124846458435,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.673635721206665,0.1924892961978912,0.8842228651046753,285.5491638183594,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0625,285.54931640625,1.0,0.5385869145393372,1.0,1.0,0.0,1.0,-2.7616963386535645,2.761690139770508,6.135433068266138e-06,2.1346356868743896,0.8711599111557007,0.8711599111557007,0.0,150.17942810058594,140.0,21884.244140625,-0.0,1910.3218994140625,1.0,283.1499938964844,284.7620544433594,289.8707275390625,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,30516.90625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238099575042725,1.0,0.0,0.0,3.242767572402954,3.2427868843078613,7.016571998974541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.35302734375,0.0,1089.0950927734375,1895.4371337890625,0.0,1803.4822998046875,0.8033804893493652,1.0,0.0,3.0,1.0,0.0
12073980,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718203067779541,0.2904540002346039,0.2648090124130249,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810245990753174,0.4370878338813782,0.4169405996799469,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.69700688123703,0.4480133652687073,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7701228260993958,0.2885512411594391,0.2770386934280395,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.673147976398468,0.190884381532669,0.8768755197525024,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536193847656,1.0,0.5343964695930481,1.0,1.0,0.0,1.0,-2.741786241531372,2.7417802810668945,6.04784099778044e-06,2.119505882263184,0.8651957511901855,0.8651957511901855,0.0,148.21856689453125,128.0,21573.435546875,-0.0,1870.1414794921875,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.755859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199154496192932,1.0,0.0,0.0,3.1651830673217773,3.165201425552368,6.684839490844752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03271484375,0.0,1015.8910522460938,1895.4371337890625,0.0,1771.325927734375,0.7846933007240295,1.0,0.0,3.0,1.0,0.0
12074040,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718203067779541,0.2904540002346039,0.2648090124130249,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810245990753174,0.4370878338813782,0.4169405996799469,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.69700688123703,0.4480133652687073,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7701228260993958,0.2885512411594391,0.2770386934280395,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.673147976398468,0.190884381532669,0.8768755197525024,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536193847656,1.0,0.5343964695930481,1.0,1.0,0.0,1.0,-2.741786241531372,2.7417802810668945,6.04784099778044e-06,2.119505882263184,0.8651957511901855,0.8651957511901855,0.0,148.21856689453125,128.0,21573.435546875,-0.0,1870.1414794921875,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.755859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199154496192932,1.0,0.0,0.0,3.1651830673217773,3.165201425552368,6.684839490844752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03271484375,0.0,1015.8910522460938,1895.4371337890625,0.0,1771.325927734375,0.7846933007240295,1.0,0.0,3.0,1.0,0.0
12074100,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.7732898592948914,0.2894087433815002,0.2638058960437774,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.8828487396240234,0.4356673955917358,0.4155400693416595,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.9990000128746032,0.6958060264587402,0.4438078105449676,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.771622359752655,0.2875491976737976,0.2760288715362549,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.6743060350418091,0.1900656223297119,0.8728871941566467,285.5563659667969,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0525817871094,285.5561218261719,1.0,0.5310401916503906,1.0,1.0,0.0,1.0,-2.7278404235839844,2.727834463119507,5.986586529616034e-06,2.108778238296509,0.8618749380111694,0.8618749380111694,0.0,145.87619018554688,128.0,21379.06640625,-0.0,1837.801513671875,1.0,283.1499938964844,284.7885131835937,289.8309020996094,291.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28932.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176127433776855,1.0,0.0,0.0,3.117055892944336,3.117074012756348,6.483097081400047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.830810546875,0.0,971.9784545898438,1895.4371337890625,0.0,1752.424560546875,0.7758834362030029,1.0,0.0,3.0,1.0,0.0
12074160,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7756134271621704,0.2883653938770294,0.2627832591533661,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536193847656,0.8856580853462219,0.4342388808727264,0.4141097962856293,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9990000128746032,0.695254385471344,0.4381861388683319,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7739604115486145,0.286534696817398,0.2749854922294616,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.6762173175811768,0.1892411261796951,0.868759274482727,285.5536499023437,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05047607421875,285.5531616210937,1.0,0.5270112752914429,1.0,1.0,0.0,1.0,-2.7119252681732178,2.71191930770874,5.917011549172457e-06,2.0965113639831543,0.8582349419593811,0.8582349419593811,0.0,142.87277221679688,116.0,21188.919921875,-0.0,1799.72900390625,1.0,283.1499938964844,284.79217529296875,289.8163452148437,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,28601.630859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150282263755798,1.0,0.0,0.0,3.083179235458374,3.0831968784332275,6.34294337942265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.21923828125,0.0,942.4949951171876,1895.4371337890625,0.0,1731.3109130859375,0.7650197744369507,1.0,0.0,3.0,1.0,0.0
12074220,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7824068665504456,0.2862999141216278,0.2607027590274811,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.8937361240386963,0.4313785135746002,0.4111877679824829,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513000488281,0.9990000128746032,0.6960280537605286,0.4237219989299774,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7807359099388123,0.2844767868518829,0.2728185057640075,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819284558296204,0.1875883489847183,0.8602288961410522,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.55078125,1.0,0.5174515247344971,1.0,1.0,0.0,1.0,-2.675681829452514,2.675676107406616,5.7599813771958e-06,2.068525552749634,0.8502500653266907,0.8502500653266907,0.0,135.46755981445312,119.0,20755.4609375,-0.0,1711.9417724609375,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088449597358704,1.0,0.0,0.0,2.996053695678711,2.996070623397827,5.989526812300028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.697998046875,0.0,868.7782592773438,1895.4371337890625,0.0,1681.242919921875,0.7441983222961426,1.0,0.0,3.0,1.0,0.0
12074280,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7824068665504456,0.2862999141216278,0.2607027590274811,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.8937361240386963,0.4313785135746002,0.4111877679824829,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513000488281,0.9990000128746032,0.6960280537605286,0.4237219989299774,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7807359099388123,0.2844767868518829,0.2728185057640075,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819284558296204,0.1875883489847183,0.8602288961410522,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.55078125,1.0,0.5174515247344971,1.0,1.0,0.0,1.0,-2.675681829452514,2.675676107406616,5.7599813771958e-06,2.068525552749634,0.8502500653266907,0.8502500653266907,0.0,135.46755981445312,119.0,20755.4609375,-0.0,1711.9417724609375,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088449597358704,1.0,0.0,0.0,2.996053695678711,2.996070623397827,5.989526812300028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.697998046875,0.0,868.7782592773438,1895.4371337890625,0.0,1681.242919921875,0.7441983222961426,1.0,0.0,3.0,1.0,0.0
12074340,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.785402774810791,0.2842906713485718,0.2587743699550628,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.897367000579834,0.428555279970169,0.4084018766880035,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981282830238342,0.4159138202667236,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.7836698293685913,0.2824111878871918,0.2707483470439911,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.6841927170753479,0.1859479546546936,0.8522782325744629,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115938782691956,1.0,1.0,0.0,1.0,-2.648576021194458,2.64857029914856,5.6434437283314764e-06,2.047363519668579,0.8412990570068359,0.8412990570068359,0.0,131.2865753173828,122.0,20363.384765625,-0.0,1653.8216552734375,1.0,283.1499938964844,284.8247985839844,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015873193740845,1.0,0.0,0.0,2.9039418697357178,2.9039578437805176,5.626899906019389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.007080078125,0.0,795.4058227539062,1895.4371337890625,0.0,1623.3026123046875,0.7222682237625122,1.0,0.0,3.0,1.0,0.0
12074400,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.785402774810791,0.2842906713485718,0.2587743699550628,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.897367000579834,0.428555279970169,0.4084018766880035,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981282830238342,0.4159138202667236,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.7836698293685913,0.2824111878871918,0.2707483470439911,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.6841927170753479,0.1859479546546936,0.8522782325744629,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115938782691956,1.0,1.0,0.0,1.0,-2.648576021194458,2.64857029914856,5.6434437283314764e-06,2.047363519668579,0.8412990570068359,0.8412990570068359,0.0,131.2865753173828,122.0,20363.384765625,-0.0,1653.8216552734375,1.0,283.1499938964844,284.8247985839844,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015873193740845,1.0,0.0,0.0,2.9039418697357178,2.9039578437805176,5.626899906019389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.007080078125,0.0,795.4058227539062,1895.4371337890625,0.0,1623.3026123046875,0.7222682237625122,1.0,0.0,3.0,1.0,0.0
12074460,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851768732070923,0.2822932302951813,0.2569504678249359,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972604274749756,0.4257460534572601,0.4057239890098572,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993237137794495,0.4133295118808746,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833555340766907,0.2803270816802978,0.2687505483627319,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6835273504257202,0.1842871159315109,0.8446710705757141,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079902410507202,1.0,1.0,0.0,1.0,-2.628514528274536,2.6285088062286377,5.55810947844293e-06,2.0317745208740234,0.831444501876831,0.831444501876831,0.0,129.52955627441406,125.0,20003.52734375,-0.0,1617.4761962890625,1.0,283.1499938964844,284.8515319824219,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694301426410675,1.0,0.0,0.0,2.806966781616211,2.8069818019866943,5.257362545307842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.06201171875,0.0,722.9724731445312,1895.4371337890625,0.0,1566.074462890625,0.699256420135498,1.0,0.0,3.0,1.0,0.0
12074520,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851768732070923,0.2822932302951813,0.2569504678249359,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972604274749756,0.4257460534572601,0.4057239890098572,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993237137794495,0.4133295118808746,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833555340766907,0.2803270816802978,0.2687505483627319,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6835273504257202,0.1842871159315109,0.8446710705757141,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079902410507202,1.0,1.0,0.0,1.0,-2.628514528274536,2.6285088062286377,5.55810947844293e-06,2.0317745208740234,0.831444501876831,0.831444501876831,0.0,129.52955627441406,125.0,20003.52734375,-0.0,1617.4761962890625,1.0,283.1499938964844,284.8515319824219,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694301426410675,1.0,0.0,0.0,2.806966781616211,2.8069818019866943,5.257362545307842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.06201171875,0.0,722.9724731445312,1895.4371337890625,0.0,1566.074462890625,0.699256420135498,1.0,0.0,3.0,1.0,0.0
12074580,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7827991247177124,0.2802756428718567,0.2551645040512085,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946728110313416,0.4229209423065185,0.403090089559555,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990582942962646,0.4141125380992889,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808895111083984,0.2782204151153564,0.2667851746082306,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809321641921997,0.1826183050870895,0.8372704982757568,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.581787109375,1.0,0.5059391260147095,1.0,1.0,0.0,1.0,-2.612886667251587,2.612881183624268,5.492101081472356e-06,2.019638776779175,0.8206479549407959,0.8206479549407959,0.0,129.3004913330078,128.0,19653.51953125,-0.0,1594.5751953125,1.0,283.1499938964844,284.8842163085937,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687599241733551,1.0,0.0,0.0,2.705057144165039,2.705071210861206,4.882544999418315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.78466796875,0.0,651.9647827148438,1895.4371337890625,0.0,1514.29638671875,0.6751589775085449,1.0,0.0,3.0,1.0,0.0
12074640,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7827991247177124,0.2802756428718567,0.2551645040512085,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946728110313416,0.4229209423065185,0.403090089559555,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990582942962646,0.4141125380992889,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808895111083984,0.2782204151153564,0.2667851746082306,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809321641921997,0.1826183050870895,0.8372704982757568,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.581787109375,1.0,0.5059391260147095,1.0,1.0,0.0,1.0,-2.612886667251587,2.612881183624268,5.492101081472356e-06,2.019638776779175,0.8206479549407959,0.8206479549407959,0.0,129.3004913330078,128.0,19653.51953125,-0.0,1594.5751953125,1.0,283.1499938964844,284.8842163085937,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687599241733551,1.0,0.0,0.0,2.705057144165039,2.705071210861206,4.882544999418315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.78466796875,0.0,651.9647827148438,1895.4371337890625,0.0,1514.29638671875,0.6751589775085449,1.0,0.0,3.0,1.0,0.0
12074700,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.7810259461402893,0.2792567610740661,0.2542750239372253,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.8927052021026611,0.4214986562728882,0.4017775654792785,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9990000128746032,0.6984133124351501,0.4154188930988312,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.7790770530700684,0.277159184217453,0.2658083140850067,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.6791147589683533,0.1817782819271087,0.8336159586906433,285.5938415527344,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.044189453125,285.5946960449219,1.0,0.5053337216377258,1.0,1.0,0.0,1.0,-2.6062443256378174,2.606238842010498,5.464170044433558e-06,2.0144832134246826,0.8149269819259644,0.8149269819259644,0.0,129.60031127929688,128.0,19467.57421875,-0.0,1586.6761474609375,1.0,283.1499938964844,284.90625,289.6881408691406,291.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24186.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844321489334106,1.0,0.0,0.0,2.644639253616333,2.644652843475342,4.666875383918523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.11376953125,0.0,611.8524780273438,1895.4371337890625,0.0,1490.127197265625,0.6636084914207458,1.0,0.0,3.0,1.0,0.0
12074760,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7789614200592041,0.278230220079422,0.2533892095088959,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025085449219,0.8903985023498535,0.4200681746006012,0.4004686176776886,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.9990000128746032,0.6974459886550903,0.4171991646289825,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7769765257835388,0.2760937213897705,0.2648365795612335,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.6770366430282593,0.1809338480234146,0.8299839496612549,285.6024780273437,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0411376953125,285.60321044921875,1.0,0.5049492120742798,1.0,1.0,0.0,1.0,-2.600213527679444,2.600208044052124,5.438874723040499e-06,2.009803771972656,0.8088926076889038,0.8088926076889038,0.0,130.1173095703125,131.0,19303.119140625,-0.0,1580.61767578125,1.0,283.1499938964844,284.9226989746094,289.6734924316406,290.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,23855.86328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814031004905701,1.0,0.0,0.0,2.598348379135132,2.5983614921569824,4.504930757320835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.935791015625,0.0,582.9906616210938,1895.4371337890625,0.0,1467.19482421875,0.6500195264816284,1.0,0.0,3.0,1.0,0.0
12074820,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742286324501038,0.2761616110801697,0.2516147196292877,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8850789666175842,0.4171887636184692,0.3978453576564789,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.9990000128746032,0.6945671439170837,0.4217821359634399,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721872925758362,0.2739559113979339,0.2628999650478363,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723594069480896,0.1792513132095337,0.8227919936180115,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.6299133300781,1.0,0.5046641230583191,1.0,1.0,0.0,1.0,-2.589465618133545,2.5894603729248047,5.393942956288811e-06,2.001465320587158,0.7962015271186829,0.7962015271186829,0.0,131.62960815429688,134.0,18944.1796875,-0.0,1572.48291015625,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675381064414978,1.0,0.0,0.0,2.4864659309387207,2.486478090286255,4.1253267113461334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.86669921875,0.0,516.2675170898438,1895.4371337890625,0.0,1422.147216796875,0.6237481236457825,1.0,0.0,3.0,1.0,0.0
12074880,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742286324501038,0.2761616110801697,0.2516147196292877,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8850789666175842,0.4171887636184692,0.3978453576564789,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.9990000128746032,0.6945671439170837,0.4217821359634399,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721872925758362,0.2739559113979339,0.2628999650478363,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723594069480896,0.1792513132095337,0.8227919936180115,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.6299133300781,1.0,0.5046641230583191,1.0,1.0,0.0,1.0,-2.589465618133545,2.5894603729248047,5.393942956288811e-06,2.001465320587158,0.7962015271186829,0.7962015271186829,0.0,131.62960815429688,134.0,18944.1796875,-0.0,1572.48291015625,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675381064414978,1.0,0.0,0.0,2.4864659309387207,2.486478090286255,4.1253267113461334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.86669921875,0.0,516.2675170898438,1895.4371337890625,0.0,1422.147216796875,0.6237481236457825,1.0,0.0,3.0,1.0,0.0
12074940,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7689796686172485,0.2740782797336578,0.249840959906578,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791409134864807,0.4142854511737823,0.3952167332172394,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.9990000128746032,0.69056236743927,0.4273499846458435,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668962478637695,0.2718085050582886,0.2609710395336151,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672499179840088,0.1775700896978378,0.8157035112380981,285.6610412597656,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.6622619628906,1.0,0.5048641562461853,1.0,1.0,0.0,1.0,-2.580029964447021,2.580024719238281,5.354655513656326e-06,1.9941474199295044,0.7825801372528076,0.7825801372528076,0.0,133.62124633789062,137.0,18571.8828125,-0.0,1568.300048828125,1.0,283.1499938964844,285.0186767578125,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669214129447937,1.0,0.0,0.0,2.369778633117676,2.3697898387908936,3.747217647287471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.3779296875,0.0,452.4924011230469,1895.4371337890625,0.0,1376.7864990234375,0.5964418053627014,1.0,0.0,3.0,1.0,0.0
12075000,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7689796686172485,0.2740782797336578,0.249840959906578,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791409134864807,0.4142854511737823,0.3952167332172394,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.9990000128746032,0.69056236743927,0.4273499846458435,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668962478637695,0.2718085050582886,0.2609710395336151,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672499179840088,0.1775700896978378,0.8157035112380981,285.6610412597656,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.6622619628906,1.0,0.5048641562461853,1.0,1.0,0.0,1.0,-2.580029964447021,2.580024719238281,5.354655513656326e-06,1.9941474199295044,0.7825801372528076,0.7825801372528076,0.0,133.62124633789062,137.0,18571.8828125,-0.0,1568.300048828125,1.0,283.1499938964844,285.0186767578125,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669214129447937,1.0,0.0,0.0,2.369778633117676,2.3697898387908936,3.747217647287471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.3779296875,0.0,452.4924011230469,1895.4371337890625,0.0,1376.7864990234375,0.5964418053627014,1.0,0.0,3.0,1.0,0.0
12075060,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7648012042045593,0.2724935114383697,0.2484955340623855,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8743849992752075,0.4120662212371826,0.3932093977928161,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.9990000128746032,0.6869135499000549,0.4320381879806518,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.762690544128418,0.270172506570816,0.2595075964927673,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.6631987690925598,0.1762799173593521,0.8103129267692566,285.6914367675781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0294189453125,285.6929931640625,1.0,0.5052400231361389,1.0,1.0,0.0,1.0,-2.57339859008789,2.5733933448791504,5.327132384991273e-06,1.9890049695968628,0.7716448307037354,0.7716448307037354,0.0,135.36778259277344,137.0,18269.71484375,-0.0,1566.89013671875,1.0,283.1499938964844,285.0648498535156,289.5749816894531,290.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,21135.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642544865608215,1.0,0.0,0.0,2.273799419403076,2.2738099098205566,3.4498299328333815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.720947265625,0.0,404.0456237792969,1895.4371337890625,0.0,1340.88916015625,0.5768771767616272,1.0,0.0,3.0,1.0,0.0
12075120,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7634668946266174,0.2719915509223938,0.2480724155902862,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8728635907173157,0.4113679230213165,0.3925785720348358,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.9990000128746032,0.6856680512428284,0.4335760772228241,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7613474726676941,0.2696540653705597,0.2590463757514953,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.6619037389755249,0.1758677661418914,0.8086023330688477,285.6993713378906,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289306640625,285.7008361816406,1.0,0.5053879618644714,1.0,1.0,0.0,1.0,-2.5713703632354736,2.5713651180267334,5.318729108694242e-06,1.9874324798583984,0.7680515646934509,0.7680515646934509,0.0,135.95057678222656,125.0,18181.583984375,-0.0,1566.6719970703125,1.0,283.1499938964844,285.07720947265625,289.56561279296875,290.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,20983.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626661419868469,1.0,0.0,0.0,2.248544692993164,2.2485551834106445,3.3736222349034506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.43505859375,0.0,392.1844177246094,1895.4371337890625,0.0,1329.505126953125,0.5711690783500671,1.0,0.0,3.0,1.0,0.0
12075180,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.7632843255996704,0.2698635458946228,0.2461320608854293,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728505969047546,0.4084168076515198,0.3897717595100403,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.9990000128746032,0.6811442971229553,0.4304951727390289,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.7610761523246765,0.2674375176429748,0.256927877664566,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.6612333655357361,0.1740888357162475,0.8004953861236572,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02655029296875,285.72296142578125,1.0,0.5008620023727417,1.0,1.0,0.0,1.0,-2.5496959686279297,2.549690723419189,5.229770977166481e-06,1.9708415269851685,0.7522287368774414,0.7522287368774414,0.0,133.9161834716797,113.0,17752.7265625,-0.0,1528.3985595703125,1.0,283.1499938964844,285.11871337890625,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559058427810669,1.0,0.0,0.0,2.1507728099823,2.150782585144043,3.086614981384628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.65771484375,0.0,349.25,1895.4371337890625,0.0,1281.6751708984375,0.5493977069854736,1.0,0.0,3.0,1.0,0.0
12075240,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.7632843255996704,0.2698635458946228,0.2461320608854293,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728505969047546,0.4084168076515198,0.3897717595100403,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.9990000128746032,0.6811442971229553,0.4304951727390289,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.7610761523246765,0.2674375176429748,0.256927877664566,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.6612333655357361,0.1740888357162475,0.8004953861236572,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02655029296875,285.72296142578125,1.0,0.5008620023727417,1.0,1.0,0.0,1.0,-2.5496959686279297,2.549690723419189,5.229770977166481e-06,1.9708415269851685,0.7522287368774414,0.7522287368774414,0.0,133.9161834716797,113.0,17752.7265625,-0.0,1528.3985595703125,1.0,283.1499938964844,285.11871337890625,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559058427810669,1.0,0.0,0.0,2.1507728099823,2.150782585144043,3.086614981384628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.65771484375,0.0,349.25,1895.4371337890625,0.0,1281.6751708984375,0.5493977069854736,1.0,0.0,3.0,1.0,0.0
12075300,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.764814555644989,0.2687906920909881,0.2451070547103881,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8747435212135315,0.4069142341613769,0.3882979452610016,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.9990000128746032,0.6797134876251221,0.426124632358551,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.7625322341918945,0.2663027048110962,0.2557950615882873,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72900390625,0.6623060703277588,0.1731817424297332,0.7961081862449646,285.7293395996094,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0252685546875,285.7298278808594,1.0,0.4973031282424927,1.0,1.0,0.0,1.0,-2.5348129272460938,2.534807682037353,5.168926236365223e-06,1.9593483209609983,0.7437605261802673,0.7437605261802673,0.0,131.57972717285156,113.0,17516.58203125,-0.0,1498.390869140625,1.0,283.1499938964844,285.1356201171875,289.5037841796875,290.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,20458.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522641777992249,1.0,0.0,0.0,2.1043732166290283,2.1043825149536133,2.954873252747348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.790771484375,0.0,330.4520263671875,1895.4371337890625,0.0,1256.3360595703125,0.5392580032348633,1.0,0.0,3.0,1.0,0.0
