time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7672078609466553,0.2677076458930969,0.2440536916255951,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8776437640190125,0.4053941667079925,0.3867848515510559,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9990000128746032,0.67891925573349,0.4203365743160248,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7648358941078186,0.2651529610157013,0.2546249628067016,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.6641383171081543,0.1722748875617981,0.7915985584259033,285.73492431640625,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0240783691406,285.7352905273437,1.0,0.4930618405342102,1.0,1.0,0.0,1.0,-2.517953872680664,2.517948627471924,5.100408088765107e-06,1.9463129043579104,0.7349064350128174,0.7349064350128174,0.0,128.6134796142578,116.0,17269.189453125,-0.0,1463.405517578125,1.0,283.1499938964844,285.15142822265625,289.4810485839844,290.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,20398.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483357548713684,1.0,0.0,0.0,2.058410167694092,2.0584192276000977,2.827204355071445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.15234375,0.0,312.7452392578125,1895.4371337890625,0.0,1229.3431396484375,0.5293315649032593,1.0,0.0,3.0,1.0,0.0
12075420,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7680293917655945,0.2655419111251831,0.2420433759689331,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.878792941570282,0.4023490250110626,0.3838498294353485,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.9990000128746032,0.6779283285140991,0.415542721748352,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7655007839202881,0.2628475427627563,0.2523789703845978,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.6643297672271729,0.1704974025487899,0.7832220196723938,285.7513732910156,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7523803710937,1.0,0.4883817732334137,1.0,1.0,0.0,1.0,-2.493475914001465,2.493470907211304,5.001341378374491e-06,1.9271732568740845,0.716252326965332,0.716252326965332,0.0,125.82679748535156,119.0,16809.55859375,-0.0,1419.8226318359375,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20368.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639699399471283,1.0,0.0,0.0,1.9656901359558103,1.9656989574432373,2.578240980710689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.56103515625,0.0,279.4741516113281,1895.4371337890625,0.0,1171.28125,0.5096104145050049,1.0,0.0,3.0,1.0,0.0
12075480,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7680293917655945,0.2655419111251831,0.2420433759689331,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.878792941570282,0.4023490250110626,0.3838498294353485,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.9990000128746032,0.6779283285140991,0.415542721748352,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7655007839202881,0.2628475427627563,0.2523789703845978,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.6643297672271729,0.1704974025487899,0.7832220196723938,285.7513732910156,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7523803710937,1.0,0.4883817732334137,1.0,1.0,0.0,1.0,-2.493475914001465,2.493470907211304,5.001341378374491e-06,1.9271732568740845,0.716252326965332,0.716252326965332,0.0,125.82679748535156,119.0,16809.55859375,-0.0,1419.8226318359375,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20368.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639699399471283,1.0,0.0,0.0,1.9656901359558103,1.9656989574432373,2.578240980710689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.56103515625,0.0,279.4741516113281,1895.4371337890625,0.0,1171.28125,0.5096104145050049,1.0,0.0,3.0,1.0,0.0
12075540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.766343355178833,0.2633890509605407,0.2401042133569717,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.8769968152046204,0.3993099331855774,0.3809830844402313,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.9990000128746032,0.676264762878418,0.4149325489997864,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636573910713196,0.2605282664299011,0.250187486410141,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.6623256206512451,0.1687314063310623,0.7752652168273926,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855347275733948,1.0,1.0,0.0,1.0,-2.47477126121521,2.474766492843628,4.926432666252367e-06,1.912611961364746,0.6963805556297302,0.6963805556297302,0.0,124.95796966552734,122.0,16366.66796875,-0.0,1392.3365478515625,1.0,283.1499938964844,285.2350769042969,289.3885803222656,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20410.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304795145988464,1.0,0.0,0.0,1.8698759078979488,1.869884133338928,2.3330227350015773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.3095703125,0.0,248.1521911621093,1895.4371337890625,0.0,1111.3016357421875,0.4896049499511719,1.0,0.0,3.0,1.0,0.0
12075600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.766343355178833,0.2633890509605407,0.2401042133569717,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.8769968152046204,0.3993099331855774,0.3809830844402313,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.9990000128746032,0.676264762878418,0.4149325489997864,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636573910713196,0.2605282664299011,0.250187486410141,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.6623256206512451,0.1687314063310623,0.7752652168273926,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855347275733948,1.0,1.0,0.0,1.0,-2.47477126121521,2.474766492843628,4.926432666252367e-06,1.912611961364746,0.6963805556297302,0.6963805556297302,0.0,124.95796966552734,122.0,16366.66796875,-0.0,1392.3365478515625,1.0,283.1499938964844,285.2350769042969,289.3885803222656,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20410.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304795145988464,1.0,0.0,0.0,1.8698759078979488,1.869884133338928,2.3330227350015773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.3095703125,0.0,248.1521911621093,1895.4371337890625,0.0,1111.3016357421875,0.4896049499511719,1.0,0.0,3.0,1.0,0.0
12075660,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630534768104553,0.2612662613391876,0.2382302582263946,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8733007907867432,0.3962983191013336,0.3781806826591491,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.6735116243362427,0.4170550107955932,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7601961493492126,0.2582066059112549,0.2480340898036956,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6588876843452454,0.1669599413871765,0.7675017714500427,285.8134460449219,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154296875,1.0,0.4840019345283508,1.0,1.0,0.0,1.0,-2.4597878456115723,2.4597830772399902,4.866849849349819e-06,1.900950193405152,0.6753441691398621,0.6753441691398621,0.0,125.32981872558594,125.0,15922.556640625,-0.0,1375.0484619140625,1.0,283.1499938964844,285.2918395996094,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210942268371582,1.0,0.0,0.0,1.7695069313049316,1.769514799118042,2.089286255113621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.423583984375,0.0,218.28623962402344,1895.4371337890625,0.0,1052.45751953125,0.4690101742744446,1.0,0.0,3.0,1.0,0.0
12075720,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630534768104553,0.2612662613391876,0.2382302582263946,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8733007907867432,0.3962983191013336,0.3781806826591491,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.6735116243362427,0.4170550107955932,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7601961493492126,0.2582066059112549,0.2480340898036956,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6588876843452454,0.1669599413871765,0.7675017714500427,285.8134460449219,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154296875,1.0,0.4840019345283508,1.0,1.0,0.0,1.0,-2.4597878456115723,2.4597830772399902,4.866849849349819e-06,1.900950193405152,0.6753441691398621,0.6753441691398621,0.0,125.32981872558594,125.0,15922.556640625,-0.0,1375.0484619140625,1.0,283.1499938964844,285.2918395996094,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210942268371582,1.0,0.0,0.0,1.7695069313049316,1.769514799118042,2.089286255113621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.423583984375,0.0,218.28623962402344,1895.4371337890625,0.0,1052.45751953125,0.4690101742744446,1.0,0.0,3.0,1.0,0.0
12075780,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588490843772888,0.2591922581195831,0.2364202290773391,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.868499755859375,0.3933303654193878,0.3754423856735229,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697514057159424,0.4208808839321136,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7558021545410156,0.2558955550193786,0.2459150105714798,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.6546170711517334,0.1651815325021743,0.7598379850387573,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.86212158203125,1.0,0.4833084046840668,1.0,1.0,0.0,1.0,-2.447163343429565,2.4471585750579834,4.816938599105924e-06,1.891124963760376,0.6533409953117371,0.6533409953117371,0.0,126.48741149902344,128.0,15467.46875,-0.0,1364.1373291015625,1.0,283.1499938964844,285.359375,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611595630645752,1.0,0.0,0.0,1.6648212671279907,1.6648286581039429,1.849390685038088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.09716796875,0.0,190.02569580078125,1895.4371337890625,0.0,995.2646484375,0.4478986263275146,1.0,0.0,3.0,1.0,0.0
12075840,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588490843772888,0.2591922581195831,0.2364202290773391,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.868499755859375,0.3933303654193878,0.3754423856735229,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697514057159424,0.4208808839321136,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7558021545410156,0.2558955550193786,0.2459150105714798,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.6546170711517334,0.1651815325021743,0.7598379850387573,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.86212158203125,1.0,0.4833084046840668,1.0,1.0,0.0,1.0,-2.447163343429565,2.4471585750579834,4.816938599105924e-06,1.891124963760376,0.6533409953117371,0.6533409953117371,0.0,126.48741149902344,128.0,15467.46875,-0.0,1364.1373291015625,1.0,283.1499938964844,285.359375,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611595630645752,1.0,0.0,0.0,1.6648212671279907,1.6648286581039429,1.849390685038088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.09716796875,0.0,190.02569580078125,1895.4371337890625,0.0,995.2646484375,0.4478986263275146,1.0,0.0,3.0,1.0,0.0
12075900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7565175294876099,0.2581850290298462,0.2355473041534423,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8658092021942139,0.3918696641921997,0.3741016983985901,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9990000128746032,0.6675094962120056,0.4232911467552185,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.7533629536628723,0.254749596118927,0.2448707222938537,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6522641181945801,0.1642902493476867,0.7560348510742188,285.8869323730469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0177001953125,285.8897705078125,1.0,0.4832164943218231,1.0,1.0,0.0,1.0,-2.4415760040283203,2.4415712356567383,4.794933829543879e-06,1.8867766857147217,0.6419867277145386,0.6419867277145386,0.0,127.3022232055664,128.0,15233.96484375,-0.0,1360.5928955078125,1.0,283.1499938964844,285.3976135253906,289.27545166015625,290.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,20562.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067453622817993,1.0,0.0,0.0,1.6110002994537354,1.6110073328018188,1.731747687472307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.141845703125,0.0,176.56881713867188,1895.4371337890625,0.0,967.0064697265624,0.4371961057186126,1.0,0.0,3.0,1.0,0.0
12075960,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7540969848632812,0.2571921348571777,0.2346934974193573,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.8630035519599915,0.3904271423816681,0.3727812469005584,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9990000128746032,0.6650708317756653,0.425936222076416,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7508333921432495,0.2536185979843139,0.2438418567180633,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.649825394153595,0.1633980721235275,0.7522462606430054,285.9171447753906,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01715087890625,285.9202575683594,1.0,0.4832511842250824,1.0,1.0,0.0,1.0,-2.436353206634521,2.4363484382629395,4.774411991093075e-06,1.8827121257781985,0.6304261684417725,0.6304261684417725,0.0,128.2329864501953,116.0,14995.595703125,-0.0,1357.9920654296875,1.0,283.1499938964844,285.4388122558594,289.2518920898437,290.30938720703125,293.1499938964844,293.1499938964844,283.1499938964844,20573.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017860174179077,1.0,0.0,0.0,1.5564473867416382,1.5564541816711426,1.6164500493687228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.943359375,0.0,163.63470458984375,1895.4371337890625,0.0,938.791015625,0.4264574944972992,1.0,0.0,3.0,1.0,0.0
12076020,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7544857263565063,0.2552292943000793,0.2328666150569915,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.863567054271698,0.3875662982463836,0.3700193464756012,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6608977913856506,0.4219492375850677,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7509183883666992,0.251357764005661,0.2416445612907409,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.6494486331939697,0.1616030484437942,0.7439008355140686,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.9816589355469,1.0,0.4782817661762237,1.0,1.0,0.0,1.0,-2.4134011268615723,2.4133963584899902,4.685193744080607e-06,1.865079045295716,0.6067026257514954,0.6067026257514954,0.0,125.84456634521484,104.0,14452.6640625,-0.0,1319.9822998046875,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913786292076111,1.0,0.0,0.0,1.445964813232422,1.4459712505340576,1.3951112975973956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.053955078125,0.0,139.51806640625,1895.4371337890625,0.0,881.9298095703125,0.4050756692886352,1.0,0.0,3.0,1.0,0.0
12076080,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7544857263565063,0.2552292943000793,0.2328666150569915,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.863567054271698,0.3875662982463836,0.3700193464756012,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6608977913856506,0.4219492375850677,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7509183883666992,0.251357764005661,0.2416445612907409,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.6494486331939697,0.1616030484437942,0.7439008355140686,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.9816589355469,1.0,0.4782817661762237,1.0,1.0,0.0,1.0,-2.4134011268615723,2.4133963584899902,4.685193744080607e-06,1.865079045295716,0.6067026257514954,0.6067026257514954,0.0,125.84456634521484,104.0,14452.6640625,-0.0,1319.9822998046875,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913786292076111,1.0,0.0,0.0,1.445964813232422,1.4459712505340576,1.3951112975973956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.053955078125,0.0,139.51806640625,1895.4371337890625,0.0,881.9298095703125,0.4050756692886352,1.0,0.0,3.0,1.0,0.0
12076140,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7589571475982666,0.253333181142807,0.2309872955083847,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.868928849697113,0.3847637176513672,0.3671965301036834,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590408682823181,0.411030650138855,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549834847450256,0.2491291612386703,0.2393602430820465,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525894999504089,0.1598776280879974,0.7352317571640015,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157470703125,286.04595947265625,1.0,0.4701990783214569,1.0,1.0,0.0,1.0,-2.3814821243286133,2.3814775943756104,4.562212325254222e-06,1.8403626680374143,0.5821027755737305,0.5821027755737305,0.0,120.3750228881836,107.0,13851.208984375,-0.0,1259.455322265625,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20507.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796205401420593,1.0,0.0,0.0,1.3345221281051636,1.3345280885696411,1.1883516037869413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.969482421875,0.0,117.86946105957033,1895.4371337890625,0.0,821.5784912109375,0.3840827643871307,1.0,0.0,3.0,1.0,0.0
12076200,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7589571475982666,0.253333181142807,0.2309872955083847,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.868928849697113,0.3847637176513672,0.3671965301036834,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590408682823181,0.411030650138855,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549834847450256,0.2491291612386703,0.2393602430820465,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525894999504089,0.1598776280879974,0.7352317571640015,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157470703125,286.04595947265625,1.0,0.4701990783214569,1.0,1.0,0.0,1.0,-2.3814821243286133,2.3814775943756104,4.562212325254222e-06,1.8403626680374143,0.5821027755737305,0.5821027755737305,0.0,120.3750228881836,107.0,13851.208984375,-0.0,1259.455322265625,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20507.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796205401420593,1.0,0.0,0.0,1.3345221281051636,1.3345280885696411,1.1883516037869413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.969482421875,0.0,117.86946105957033,1895.4371337890625,0.0,821.5784912109375,0.3840827643871307,1.0,0.0,3.0,1.0,0.0
12076260,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7605724930763245,0.2518245875835418,0.2295361012220382,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.8708698153495789,0.3824930787086487,0.3649555444717407,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.9990000128746032,0.6586843729019165,0.4058153331279754,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7562565803527832,0.2473141252994537,0.2375504970550537,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.6534293293952942,0.1585378795862198,0.7286936640739441,286.1065673828125,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.1109619140625,1.0,0.4659295380115509,1.0,1.0,0.0,1.0,-2.360738754272461,2.360734224319458,4.482842541619903e-06,1.8241032361984253,0.5609368085861206,0.5609368085861206,0.0,117.62931060791016,107.0,13351.828125,-0.0,1224.1513671875,1.0,283.1499938964844,285.6970520019531,289.1050109863281,290.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,20419.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684310793876648,1.0,0.0,0.0,1.2416189908981323,1.2416247129440308,1.0286559870564817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.6640625,0.0,101.71854400634766,1895.4371337890625,0.0,767.8120727539062,0.3670615553855896,1.0,0.0,3.0,1.0,0.0
12076320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.7606507539749146,0.2515466809272766,0.2292743921279907,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.8709656000137329,0.3820710778236389,0.3645447492599487,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9990000128746032,0.6586059927940369,0.4052260220050812,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.756269633769989,0.2469735592603683,0.2372180670499801,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.6533970832824707,0.1582921296358108,0.7275286316871643,286.1203918457031,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.016845703125,286.1249084472656,1.0,0.465290904045105,1.0,1.0,0.0,1.0,-2.3574230670928955,2.3574185371398926,4.470244675758295e-06,1.821515679359436,0.5568739771842957,0.5568739771842957,0.0,117.29094696044922,110.0,13258.05078125,-0.0,1218.9619140625,1.0,283.1499938964844,285.7145690917969,289.0964660644531,290.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,20398.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661852359771729,1.0,0.0,0.0,1.224149227142334,1.2241548299789429,9.999128991466932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.66650390625,0.0,98.8629379272461,1895.4371337890625,0.0,757.4364013671875,0.3639110922813415,1.0,0.0,3.0,1.0,0.0
12076380,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7599513530731201,0.249871477484703,0.2277273386716842,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.8701474070549011,0.3795142769813537,0.3620840609073639,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578130722045898,0.4036180675029754,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7551586031913757,0.2448910027742386,0.2352115511894226,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521928310394287,0.1568076312541961,0.7206612825393677,286.21551513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623690843582153,1.0,1.0,0.0,1.0,-2.3400120735168457,2.3400075435638428,4.404391802381724e-06,1.807926893234253,0.5312937498092651,0.5312937498092651,0.0,116.10929107666016,113.0,12674.8681640625,-0.0,1194.2933349609375,1.0,283.1499938964844,285.83160400390625,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515919327735901,1.0,0.0,0.0,1.1173489093780518,1.117354154586792,8.330500378406216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.091064453125,0.0,82.60536193847656,1895.4371337890625,0.0,693.2652587890625,0.3450381457805633,1.0,0.0,3.0,1.0,0.0
12076440,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7599513530731201,0.249871477484703,0.2277273386716842,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.8701474070549011,0.3795142769813537,0.3620840609073639,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578130722045898,0.4036180675029754,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7551586031913757,0.2448910027742386,0.2352115511894226,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521928310394287,0.1568076312541961,0.7206612825393677,286.21551513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623690843582153,1.0,1.0,0.0,1.0,-2.3400120735168457,2.3400075435638428,4.404391802381724e-06,1.807926893234253,0.5312937498092651,0.5312937498092651,0.0,116.10929107666016,113.0,12674.8681640625,-0.0,1194.2933349609375,1.0,283.1499938964844,285.83160400390625,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515919327735901,1.0,0.0,0.0,1.1173489093780518,1.117354154586792,8.330500378406216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.091064453125,0.0,82.60536193847656,1895.4371337890625,0.0,693.2652587890625,0.3450381457805633,1.0,0.0,3.0,1.0,0.0
12076500,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.7589794993400574,0.2490783929824829,0.2270075380802154,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.868995189666748,0.3782874643802643,0.3609198033809662,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,0.6571494340896606,0.4039125442504883,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.7539834380149841,0.2438830584287643,0.2342556565999984,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652282714844,0.6510604619979858,0.1560916751623153,0.7174396514892578,286.2682800292969,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199584960937,286.2739562988281,1.0,0.4614809155464172,1.0,1.0,0.0,1.0,-2.333083152770996,2.3330788612365723,4.378326593723614e-06,1.8025181293487549,0.5184170603752136,0.5184170603752136,0.0,116.0103530883789,113.0,12384.111328125,-0.0,1186.039306640625,1.0,283.1499938964844,285.8944091796875,289.0206604003906,289.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,20137.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440658330917358,1.0,0.0,0.0,1.0658758878707886,1.0658810138702393,7.58065468176028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.362548828125,0.0,75.48634338378906,1895.4371337890625,0.0,662.2919311523438,0.3362099528312683,1.0,0.0,3.0,1.0,0.0
12076560,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3230285644531,0.7576964497566223,0.2483191043138504,0.2263263165950775,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243103027344,0.8674620389938354,0.3770948350429535,0.3597968220710754,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.9990000128746032,0.6562819480895996,0.4047857224941253,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229675292969,0.752493143081665,0.2428958863019943,0.2333292663097381,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32086181640625,0.6496557593345642,0.1553897410631179,0.714329183101654,286.3240661621094,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0212097167969,286.3300476074219,1.0,0.4608995020389557,1.0,1.0,0.0,1.0,-2.3271141052246094,2.327109813690185,4.355934379418613e-06,1.797857642173767,0.5055068135261536,0.5055068135261536,0.0,116.17127227783205,116.0,12093.666015625,-0.0,1179.9375,1.0,283.1499938964844,285.9595642089844,288.9969482421875,289.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,20033.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364648103713989,1.0,0.0,0.0,1.0159748792648315,1.0159797668457031,6.887464820692912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.96337890625,0.0,69.01535034179688,1895.4371337890625,0.0,632.4073486328125,0.3278416991233825,1.0,0.0,3.0,1.0,0.0
12076620,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544927597045898,0.2468849867582321,0.2250613421201706,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.8636099100112915,0.3748047947883606,0.3576601147651672,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.653999924659729,0.4077945053577423,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488623261451721,0.240973100066185,0.2315470874309539,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.6462858319282532,0.1540187150239944,0.7083595991134644,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604199826717376,1.0,1.0,0.0,1.0,-2.3173274993896484,2.3173232078552246,4.319350864534499e-06,1.7902153730392456,0.4796539843082428,0.4796539843082428,0.0,117.06680297851562,119.0,11512.2119140625,-0.0,1172.4822998046875,1.0,283.1499938964844,286.09490966796875,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19807.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211384892463684,1.0,0.0,0.0,0.9212527275085448,0.9212573766708374,5.663057933702476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.81591796875,0.0,57.832130432128906,1895.4371337890625,0.0,576.2074584960938,0.3124897480010986,1.0,0.0,3.0,1.0,0.0
12076680,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544927597045898,0.2468849867582321,0.2250613421201706,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.8636099100112915,0.3748047947883606,0.3576601147651672,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.653999924659729,0.4077945053577423,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488623261451721,0.240973100066185,0.2315470874309539,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.6462858319282532,0.1540187150239944,0.7083595991134644,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604199826717376,1.0,1.0,0.0,1.0,-2.3173274993896484,2.3173232078552246,4.319350864534499e-06,1.7902153730392456,0.4796539843082428,0.4796539843082428,0.0,117.06680297851562,119.0,11512.2119140625,-0.0,1172.4822998046875,1.0,283.1499938964844,286.09490966796875,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19807.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211384892463684,1.0,0.0,0.0,0.9212527275085448,0.9212573766708374,5.663057933702476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.81591796875,0.0,57.832130432128906,1895.4371337890625,0.0,576.2074584960938,0.3124897480010986,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507060170173645,0.2455577254295349,0.2239139080047607,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590329885482788,0.3726379871368408,0.3556626141071319,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.651044487953186,0.412092924118042,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.7446298003196716,0.2391121834516525,0.2298464179039001,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.6424012780189514,0.1526843160390854,0.7026649117469788,286.5696716308594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606600999832153,1.0,1.0,0.0,1.0,-2.309828042984009,2.309823751449585,4.2914243749692105e-06,1.7843579053878784,0.4538309574127197,0.4538309574127197,0.0,118.5626983642578,107.0,10932.578125,-0.0,1169.9866943359375,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505639374256134,1.0,0.0,0.0,0.834093451499939,0.8340978622436523,4.642189566084198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.12451171875,0.0,48.75431442260742,1895.4371337890625,0.0,524.5267333984375,0.2990327775478363,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507060170173645,0.2455577254295349,0.2239139080047607,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590329885482788,0.3726379871368408,0.3556626141071319,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.651044487953186,0.412092924118042,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.7446298003196716,0.2391121834516525,0.2298464179039001,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.6424012780189514,0.1526843160390854,0.7026649117469788,286.5696716308594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606600999832153,1.0,1.0,0.0,1.0,-2.309828042984009,2.309823751449585,4.2914243749692105e-06,1.7843579053878784,0.4538309574127197,0.4538309574127197,0.0,118.5626983642578,107.0,10932.578125,-0.0,1169.9866943359375,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505639374256134,1.0,0.0,0.0,0.834093451499939,0.8340978622436523,4.642189566084198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.12451171875,0.0,48.75431442260742,1895.4371337890625,0.0,524.5267333984375,0.2990327775478363,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922912597656,0.7521267533302307,0.2442963868379593,0.2227044552564621,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936340332031,0.8605901002883911,0.3705414533615112,0.3536068201065063,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485773324966431,0.4074640274047851,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454363703727722,0.2372847646474838,0.2280447334051132,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6428802013397217,0.1513614803552627,0.6963775157928467,286.6933898925781,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560458660125732,1.0,1.0,0.0,1.0,-2.2906436920166016,2.2906394004821777,4.220848950353684e-06,1.7696162462234497,0.4279603958129883,0.4279603958129883,0.0,116.12731170654295,110.0,10326.2119140625,-0.0,1139.1851806640625,1.0,283.1499938964844,286.3709411621094,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891701936721802,1.0,0.0,0.0,0.7545080780982971,0.7545123100280762,3.7985799394846254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.185546875,0.0,41.41051864624024,1895.4371337890625,0.0,474.7963562011719,0.2873207628726959,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922912597656,0.7521267533302307,0.2442963868379593,0.2227044552564621,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936340332031,0.8605901002883911,0.3705414533615112,0.3536068201065063,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485773324966431,0.4074640274047851,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454363703727722,0.2372847646474838,0.2280447334051132,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6428802013397217,0.1513614803552627,0.6963775157928467,286.6933898925781,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560458660125732,1.0,1.0,0.0,1.0,-2.2906436920166016,2.2906394004821777,4.220848950353684e-06,1.7696162462234497,0.4279603958129883,0.4279603958129883,0.0,116.12731170654295,110.0,10326.2119140625,-0.0,1139.1851806640625,1.0,283.1499938964844,286.3709411621094,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891701936721802,1.0,0.0,0.0,0.7545080780982971,0.7545123100280762,3.7985799394846254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.185546875,0.0,41.41051864624024,1895.4371337890625,0.0,474.7963562011719,0.2873207628726959,1.0,0.0,3.0,1.0,0.0
12076980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519059777259827,0.2431016862392425,0.2215943038463592,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.8601822853088379,0.3685173094272613,0.3516591191291809,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.9990000128746032,0.6472969055175781,0.4058026075363159,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446136474609375,0.2354952245950698,0.2263224273920059,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419832110404968,0.1501074731349945,0.6905432939529419,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236389160156,1.0,0.4536826312541961,1.0,1.0,0.0,1.0,-2.2758865356445312,2.2758824825286865,4.166525286564138e-06,1.758016586303711,0.4020387232303619,0.4020387232303619,0.0,115.01531219482422,113.0,9734.8828125,-0.0,1118.7611083984375,1.0,283.1499938964844,286.50299072265625,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702881574630737,1.0,0.0,0.0,0.6820952892303467,0.6820993423461914,3.1044418591363865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.328857421875,0.0,35.44892120361328,1895.4371337890625,0.0,423.6805419921875,0.2771069407463074,1.0,0.0,3.0,1.0,0.0
12077040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519059777259827,0.2431016862392425,0.2215943038463592,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.8601822853088379,0.3685173094272613,0.3516591191291809,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.9990000128746032,0.6472969055175781,0.4058026075363159,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446136474609375,0.2354952245950698,0.2263224273920059,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419832110404968,0.1501074731349945,0.6905432939529419,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236389160156,1.0,0.4536826312541961,1.0,1.0,0.0,1.0,-2.2758865356445312,2.2758824825286865,4.166525286564138e-06,1.758016586303711,0.4020387232303619,0.4020387232303619,0.0,115.01531219482422,113.0,9734.8828125,-0.0,1118.7611083984375,1.0,283.1499938964844,286.50299072265625,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702881574630737,1.0,0.0,0.0,0.6820952892303467,0.6820993423461914,3.1044418591363865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.328857421875,0.0,35.44892120361328,1895.4371337890625,0.0,423.6805419921875,0.2771069407463074,1.0,0.0,3.0,1.0,0.0
12077100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.751114010810852,0.2425281703472137,0.22107994556427,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8591654896736145,0.367533802986145,0.3507319986820221,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.9990000128746032,0.6465699672698975,0.4061894118785858,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.743528425693512,0.2346119135618209,0.2254920899868011,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.6409747004508972,0.1495012044906616,0.6878302693367004,286.8809814453125,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.032958984375,286.887939453125,1.0,0.45303675532341,1.0,1.0,0.0,1.0,-2.270362138748169,2.270358085632324,4.14632995671127e-06,1.7537002563476562,0.3891242146492004,0.3891242146492004,0.0,115.0025863647461,113.0,9447.8271484375,-0.0,1112.73291015625,1.0,283.1499938964844,286.5698547363281,288.777099609375,289.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,19122.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599717259407043,1.0,0.0,0.0,0.6486158967018127,0.6486198902130127,2.8071696078768585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.244384765625,0.0,32.904659271240234,1895.4371337890625,0.0,398.1427612304688,0.2724982500076294,1.0,0.0,3.0,1.0,0.0
12077160,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.7500248551368713,0.2419690191745758,0.2205869257450103,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.8577941060066223,0.3665682673454284,0.3498303890228271,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.9990000128746032,0.6457107663154602,0.4071209728717804,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7421494722366333,0.2337362319231033,0.2246775329113006,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419860839844,0.6397192478179932,0.1489027440547943,0.6852006912231445,286.9458923339844,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0343933105469,286.9529724121094,1.0,0.4526712596416473,1.0,1.0,0.0,1.0,-2.26566743850708,2.265663385391236,4.129210083192447e-06,1.750032663345337,0.3762446641921997,0.3762446641921997,0.0,115.23257446289062,101.0,9164.6923828125,-0.0,1108.558837890625,1.0,283.1499938964844,286.636474609375,288.75244140625,289.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,19047.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492688775062561,1.0,0.0,0.0,0.616729736328125,0.6167336702346802,2.5379510049106105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.661376953125,0.0,30.58833312988281,1895.4371337890625,0.0,373.2552795410156,0.2682055830955505,1.0,0.0,3.0,1.0,0.0
