time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.7528687715530396,0.2408640533685684,0.2194940894842147,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609797358512878,0.3646559119224548,0.3479225933551788,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445857286453247,0.4003644287586212,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.744221568107605,0.2319783717393875,0.2229168862104416,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413870453834534,0.1477034389972686,0.6793249845504761,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.0763854980469,1.0,0.4471860826015472,1.0,1.0,0.0,1.0,-2.244788646697998,2.2447845935821533,4.053931661474053e-06,1.733956813812256,0.3504809737205505,0.3504809737205505,0.0,111.94490814208984,104.0,8586.05078125,-0.0,1073.6650390625,1.0,283.1499938964844,286.7646179199219,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271755516529083,1.0,0.0,0.0,0.5573074221611023,0.5573112964630127,2.0724456817333703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.65234375,0.0,26.528932571411133,1895.4371337890625,0.0,326.4377746582031,0.2605389356613159,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.7528687715530396,0.2408640533685684,0.2194940894842147,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609797358512878,0.3646559119224548,0.3479225933551788,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445857286453247,0.4003644287586212,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.744221568107605,0.2319783717393875,0.2229168862104416,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413870453834534,0.1477034389972686,0.6793249845504761,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.0763854980469,1.0,0.4471860826015472,1.0,1.0,0.0,1.0,-2.244788646697998,2.2447845935821533,4.053931661474053e-06,1.733956813812256,0.3504809737205505,0.3504809737205505,0.0,111.94490814208984,104.0,8586.05078125,-0.0,1073.6650390625,1.0,283.1499938964844,286.7646179199219,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271755516529083,1.0,0.0,0.0,0.5573074221611023,0.5573112964630127,2.0724456817333703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.65234375,0.0,26.528932571411133,1895.4371337890625,0.0,326.4377746582031,0.2605389356613159,1.0,0.0,3.0,1.0,0.0
12077340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536778450012207,0.2397980988025665,0.2184842228889465,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917419433594,0.8617449402809143,0.3627837300300598,0.3461022078990936,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6445049047470093,0.3972001671791076,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442978024482727,0.2302457839250564,0.2212269753217697,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413614153862,0.1465520709753036,0.6738722920417786,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.1982727050781,1.0,0.4442358911037445,1.0,1.0,0.0,1.0,-2.228997707366944,2.228993654251098,3.997058684035437e-06,1.7215487957000732,0.3247300982475281,0.3247300982475281,0.0,110.23847198486328,107.0,8031.21533203125,-0.0,1050.6259765625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045392870903015,1.0,0.0,0.0,0.5034717917442322,0.503475546836853,1.6913901390580577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.37158203125,0.0,23.13297462463379,1895.4371337890625,0.0,283.7237243652344,0.2540272772312164,1.0,0.0,3.0,1.0,0.0
12077400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536778450012207,0.2397980988025665,0.2184842228889465,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917419433594,0.8617449402809143,0.3627837300300598,0.3461022078990936,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6445049047470093,0.3972001671791076,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442978024482727,0.2302457839250564,0.2212269753217697,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413614153862,0.1465520709753036,0.6738722920417786,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.1982727050781,1.0,0.4442358911037445,1.0,1.0,0.0,1.0,-2.228997707366944,2.228993654251098,3.997058684035437e-06,1.7215487957000732,0.3247300982475281,0.3247300982475281,0.0,110.23847198486328,107.0,8031.21533203125,-0.0,1050.6259765625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045392870903015,1.0,0.0,0.0,0.5034717917442322,0.503475546836853,1.6913901390580577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.37158203125,0.0,23.13297462463379,1895.4371337890625,0.0,283.7237243652344,0.2540272772312164,1.0,0.0,3.0,1.0,0.0
12077460,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.7526386380195618,0.2388467639684677,0.2176277488470077,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8603445887565613,0.3611120283603668,0.3445194959640503,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.9990000128746032,0.644080400466919,0.3973362743854522,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056335449219,0.7426359057426453,0.2286650985479354,0.2197360545396804,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.6398653388023376,0.1455125957727432,0.6692105531692505,287.3070068359375,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04180908203125,287.3141174316406,1.0,0.4428800046443939,1.0,1.0,0.0,1.0,-2.218838214874268,2.218834161758423,3.960775757150259e-06,1.7136131525039673,0.3012027442455292,0.3012027442455292,0.0,109.9928741455078,107.0,7540.236328125,-0.0,1039.1724853515625,1.0,283.1499938964844,286.9971618652344,288.6345520019531,289.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18602.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837310373783111,1.0,0.0,0.0,0.4582062065601349,0.46652552485466,1.4009266635639506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.449951171875,0.0,20.82001495361328,1895.4371337890625,0.0,247.9752655029297,0.2491661608219146,1.0,0.0,3.0,1.0,0.0
12077520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.7524911165237427,0.2387655824422836,0.2175559401512146,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.8601556420326233,0.360969066619873,0.3443855941295624,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31866455078125,0.9990000128746032,0.6440178155899048,0.3974465727806091,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.7424356937408447,0.2285281121730804,0.219608336687088,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133544921875,0.6396874189376831,0.145422488451004,0.6688142418861389,287.3173217773437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0419921875,287.324462890625,1.0,0.4428111910820007,1.0,1.0,0.0,1.0,-2.2180938720703125,2.218090057373047,3.958125034841942e-06,1.7130320072174072,0.2991681694984436,0.2991681694984436,0.0,110.0140151977539,110.0,7497.7158203125,-0.0,1038.4847412109375,1.0,283.1499938964844,287.0068359375,288.63201904296875,289.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18581.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819539546966553,1.0,0.0,0.0,0.4543782770633697,0.4652215838432312,1.3776173091173405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.803955078125,0.0,20.70941925048828,1895.4371337890625,0.0,245.04237365722656,0.2488345205783844,1.0,0.0,3.0,1.0,0.0
12077580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500585913658142,0.2377766072750091,0.2166958004236221,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570980429649353,0.3592173159122467,0.3427608907222748,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491271972656,0.9990000128746032,0.6428590416908264,0.3998832702636719,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393541932106018,0.2268227487802505,0.2180347293615341,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369636058807373,0.1442984491586685,0.6639509797096252,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424841403961181,1.0,1.0,0.0,1.0,-2.210302352905273,2.210298538208008,3.930435923393816e-06,1.7069507837295532,0.2739104032516479,0.2739104032516479,0.0,110.73817443847656,113.0,6979.0,-0.0,1033.2000732421875,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604186773300171,1.0,0.0,0.0,0.4093286991119385,0.4673104584217071,1.1179897896340664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.77294921875,0.0,20.238977432250977,1895.4371337890625,0.0,210.5639495849609,0.2459387332201004,1.0,0.0,3.0,1.0,0.0
12077640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500585913658142,0.2377766072750091,0.2166958004236221,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570980429649353,0.3592173159122467,0.3427608907222748,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491271972656,0.9990000128746032,0.6428590416908264,0.3998832702636719,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393541932106018,0.2268227487802505,0.2180347293615341,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369636058807373,0.1442984491586685,0.6639509797096252,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424841403961181,1.0,1.0,0.0,1.0,-2.210302352905273,2.210298538208008,3.930435923393816e-06,1.7069507837295532,0.2739104032516479,0.2739104032516479,0.0,110.73817443847656,113.0,6979.0,-0.0,1033.2000732421875,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604186773300171,1.0,0.0,0.0,0.4093286991119385,0.4673104584217071,1.1179897896340664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.77294921875,0.0,20.238977432250977,1895.4371337890625,0.0,210.5639495849609,0.2459387332201004,1.0,0.0,3.0,1.0,0.0
12077700,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.7485156059265137,0.2372928410768509,0.2162877172231674,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111999511719,0.8551830053329468,0.3583572208881378,0.341976910829544,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.9990000128746032,0.6420067548751831,0.4017097651958465,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.7374898791313171,0.2259692102670669,0.2172593772411346,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5070495605469,0.635321855545044,0.1437336206436157,0.6615616679191589,287.51092529296875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0453491210937,287.517822265625,1.0,0.4426271915435791,1.0,1.0,0.0,1.0,-2.2072625160217285,2.207258701324463,3.919666141882772e-06,1.7045809030532837,0.2613661587238312,0.2613661587238312,0.0,111.36697387695312,113.0,6733.603515625,-0.0,1032.447509765625,1.0,283.1499938964844,287.1869812011719,288.59161376953125,289.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348064124584198,1.0,0.0,0.0,0.3891534209251404,0.4714463949203491,1.0107523706892609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.6356201171875,0.0,20.220609664916992,1895.4371337890625,0.0,191.3748321533203,0.2450532168149948,1.0,0.0,3.0,1.0,0.0
12077760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.7467976212501526,0.236806571483612,0.2158856838941574,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718688964844,0.8530638813972473,0.3574972748756408,0.341202050447464,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729064941406,0.9990000128746032,0.6409592032432556,0.4038690328598022,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.7354512810707092,0.2251075655221939,0.2164843529462814,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.6335288286209106,0.1431612819433212,0.6591736674308777,287.5716247558594,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04620361328125,287.5782470703125,1.0,0.4429328441619873,1.0,1.0,0.0,1.0,-2.2046427726745605,2.204638719558716,3.910401574103162e-06,1.7025412321090698,0.248856246471405,0.248856246471405,0.0,112.14310455322266,116.0,6497.583984375,-0.0,1032.6787109375,1.0,283.1499938964844,287.2430419921875,288.5832824707031,289.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18180.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349201679229736,1.0,0.0,0.0,0.3703254461288452,0.4747411608695984,9.19323195347488e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.236083984375,0.0,20.205690383911133,1895.4371337890625,0.0,171.11996459960938,0.2443503588438034,1.0,0.0,3.0,1.0,0.0
12077820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429627180099487,0.2358074933290481,0.2150761187076568,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483716249465942,0.3557576835155487,0.3396531939506531,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382994651794434,0.4089676439762115,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309667468070984,0.2233441621065139,0.2149148434400558,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.629584550857544,0.1419808566570282,0.654321014881134,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.69207763671875,1.0,0.4439073503017425,1.0,1.0,0.0,1.0,-2.2002193927764893,2.200215578079224,3.894799192494247e-06,1.6991055011749268,0.2239062339067459,0.2239062339067459,0.0,114.04557800292967,104.0,6050.2001953125,-0.0,1035.2841796875,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082644045352936,1.0,0.0,0.0,0.3358434736728668,0.4789176881313324,7.782998245886574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4893798828125,0.0,20.14116096496582,1895.4371337890625,0.0,129.45367431640625,0.2432179450988769,1.0,0.0,3.0,1.0,0.0
12077880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429627180099487,0.2358074933290481,0.2150761187076568,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483716249465942,0.3557576835155487,0.3396531939506531,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382994651794434,0.4089676439762115,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309667468070984,0.2233441621065139,0.2149148434400558,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.629584550857544,0.1419808566570282,0.654321014881134,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.69207763671875,1.0,0.4439073503017425,1.0,1.0,0.0,1.0,-2.2002193927764893,2.200215578079224,3.894799192494247e-06,1.6991055011749268,0.2239062339067459,0.2239062339067459,0.0,114.04557800292967,104.0,6050.2001953125,-0.0,1035.2841796875,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082644045352936,1.0,0.0,0.0,0.3358434736728668,0.4789176881313324,7.782998245886574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4893798828125,0.0,20.14116096496582,1895.4371337890625,0.0,129.45367431640625,0.2432179450988769,1.0,0.0,3.0,1.0,0.0
12077940,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440892457962036,0.0,0.2140790373086929,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.8495517373085022,0.0,0.337913304567337,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051164090633392,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312206029891968,0.0,0.2131310403347015,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296841502189636,0.0,0.6484870910644531,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183171033859253,2.183167219161988,3.83525275537977e-06,1.6860285997390747,0.0,0.0,0.0,112.02596282958984,60.0,5620.560546875,-0.0,1010.409423828125,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.216796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047174513339996,0.4810139238834381,6.734860669155296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039175033569336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440892457962036,0.0,0.2140790373086929,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.8495517373085022,0.0,0.337913304567337,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051164090633392,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312206029891968,0.0,0.2131310403347015,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296841502189636,0.0,0.6484870910644531,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183171033859253,2.183167219161988,3.83525275537977e-06,1.6860285997390747,0.0,0.0,0.0,112.02596282958984,60.0,5620.560546875,-0.0,1010.409423828125,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.216796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047174513339996,0.4810139238834381,6.734860669155296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039175033569336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648681640625,0.0,0.0,0.0006716923671774,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.3784608244895935,0.0,0.0007073268061503,297.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735046386719,0.3784608244895935,0.0,0.0005224294727668,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587646484375,0.0,0.0,0.0007073228480294,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,0.0033552162349224,288.55389404296875,294.1499938964844,290.3077392578125,285.6138000488281,290.25811767578125,296.6567687988281,286.6181640625,0.0,0.0,0.7826367020606995,0.7826367020606995,0.2173632979393005,1.0,-0.0071578859351575,0.0072075016796588,-4.961542799719609e-05,-0.0089981826022267,0.0,0.0,0.0,-0.0376282185316085,60.0,896.0467529296875,-0.0,-3.4932461403514026e-06,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,6.111804395914078e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.45539594953558e-16,9.405099151265088e-16,1.4608641716152604e-21,6.0901938873925135e-12,6.0901830453707895e-12,1.0999445775952461e-17,0.0,0.0,-0.0,0.0,0.0,1.185308114632082e-26,8.632823206986007e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,0.0008872598409652,297.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,0.0006110749673098,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710632324219,0.0,0.0,0.0004513380699791,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567810058594,0.0,0.0,0.0008874571649357,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531494140625,0.0,0.0,0.0028408078942447,288.539794921875,294.1499938964844,290.27227783203125,285.603271484375,290.2599182128906,296.2073974609375,286.0820007324219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075541343539953,0.0072384262457489,0.0003157081373501,-0.0090317642316222,0.0,0.0,0.0,-0.0401096045970916,60.0,367.4460754394531,-0.0,-3.1661493267165497e-06,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.595506121877093e-26,8.132448423204262e-26,5.81182101527903e-29,1.5586721446653091e-18,1.5576318616474471e-18,1.0402485856612105e-21,0.0,0.0,-0.0,0.0,0.0,8.407790785948902e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,0.0001166165238828,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35955810546875,0.0,0.0,0.0001349667581962,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659973144531,0.0,0.0,0.0001209131005452,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,0.0001214634467032,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35137939453125,0.0,0.0,0.0005370689905248,288.53131103515625,294.1499938964844,290.2335205078125,285.5920104980469,290.262939453125,295.5966186523437,285.883544921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012374740326777,0.00244224909693,-0.0012047750642523,-0.012416299432516,0.0,0.0,0.0,-0.0080727823078632,60.0,140.0511016845703,-0.0,-1.0439716646715169e-07,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1108341797310087e-36,1.5193590930868315e-36,3.392471163025746e-37,-2.3068971916027163e-20,-1.872694901554573e-20,-4.342023304378212e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,9.318064257968216e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35845947265625,0.0,0.0,9.770684846444055e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3647766113281,0.0,0.0,7.143793482100591e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,9.816941019380464e-05,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,0.0004670119087677,288.5281677246094,294.1499938964844,290.1948547363281,285.5809936523437,290.2624816894531,294.9745178222656,285.8383178710937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009934273548424,0.0006343621644191,0.0003590652195271,-0.0141478823497891,0.0,0.0,0.0,-0.0075355232693254,60.0,51.88109970092773,-0.0,-6.724962275939107e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2201385988569047e-40,-1.4544637280613e-40,-8.19367238060007e-41,6.602782639390579e-21,3.1772013386613545e-21,3.425581098780833e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578186035156,0.0,0.0,9.39512683544308e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573608398437,0.0,0.0,9.893826791085304e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636474609375,0.0,0.0,7.308024942176417e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.352294921875,0.0,0.0,9.893469541566446e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0004692923394031,288.52508544921875,294.1499938964844,290.15625,285.5702209472656,290.2616882324219,294.4197998046875,285.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022795759141,2.8439405497238123e-08,0.0010022510541602,-0.0147624844685196,0.0,0.0,0.0,-0.0077919042669236,60.0,20.772071838378903,-0.0,-6.834127219690346e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.809089250273721e-45,1.1210387714598537e-44,5.605193857299268e-45,6.352913509882044e-21,3.1772061854227558e-21,3.175707324459288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,9.39408128033392e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35614013671875,0.0,0.0,9.892465459415688e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,7.306565385079011e-05,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511047363281,0.0,0.0,9.892397065414116e-05,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,0.0004692498478107,288.5218811035156,294.1499938964844,290.11773681640625,285.5596618652344,290.2605895996094,293.92449951171875,285.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010679252445,5.990989482285158e-09,0.0010010619880631,-0.0147420484572649,0.0,0.0,0.0,-0.007781732827425,60.0,9.3618745803833,-0.0,-6.832609500406761e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354374000651082e-21,3.177205377629189e-21,3.1771686230218928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,9.392968058818953e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534545898437,0.0,0.0,9.891285299090669e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,7.30568208382465e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484802246094,0.0,0.0,9.891225636238232e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455810546875,0.0,0.0,0.000469194521429,288.5150756835937,294.1499938964844,290.0409240722656,285.53924560546875,290.25738525390625,293.0874328613281,285.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009475518018,5.9748970215878225e-09,0.0010009416146203,-0.0147055936977267,0.0,0.0,0.0,-0.0077748270705342,60.0,3.505326509475708,-0.0,-6.830966725601685e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354411966948729e-21,3.1772051756807975e-21,3.1772069932163228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,9.392968058818953e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534545898437,0.0,0.0,9.891285299090669e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,7.30568208382465e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484802246094,0.0,0.0,9.891225636238232e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455810546875,0.0,0.0,0.000469194521429,288.5150756835937,294.1499938964844,290.0409240722656,285.53924560546875,290.25738525390625,293.0874328613281,285.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009475518018,5.9748970215878225e-09,0.0010009416146203,-0.0147055936977267,0.0,0.0,0.0,-0.0077748270705342,60.0,3.505326509475708,-0.0,-6.830966725601685e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354411966948729e-21,3.1772051756807975e-21,3.1772069932163228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.350830078125,0.0,0.0,9.391966159455478e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,9.890231012832372e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564758300781,0.0,0.0,7.304903556359932e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.345458984375,0.0,0.0,9.890171349979936e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426208496094,0.0,0.0,0.0004691445501521,288.5078430175781,294.1499938964844,289.9643859863281,285.51959228515625,290.2528381347656,292.4181823730469,286.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.839200496673584,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204771784014e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.350830078125,0.0,0.0,9.391966159455478e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,9.890231012832372e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564758300781,0.0,0.0,7.304903556359932e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.345458984375,0.0,0.0,9.890171349979936e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426208496094,0.0,0.0,0.0004691445501521,288.5078430175781,294.1499938964844,289.9643859863281,285.51959228515625,290.2528381347656,292.4181823730469,286.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.839200496673584,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204771784014e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.347412109375,0.0,0.0,9.391098865307868e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,9.88931642496027e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529968261719,0.0,0.0,7.304228347493336e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421325683594,0.0,0.0,9.889258217299356e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392944335937,0.0,0.0,0.0004691012436524,288.5002136230469,294.1499938964844,289.88818359375,285.5007019042969,290.2470397949219,291.8782043457031,286.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.664684534072876,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.347412109375,0.0,0.0,9.391098865307868e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,9.88931642496027e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529968261719,0.0,0.0,7.304228347493336e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421325683594,0.0,0.0,9.889258217299356e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392944335937,0.0,0.0,0.0004691012436524,288.5002136230469,294.1499938964844,289.88818359375,285.5007019042969,290.2470397949219,291.8782043457031,286.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.664684534072876,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436889648437,0.0,0.0,9.390399645781144e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34326171875,0.0,0.0,9.888580098049717e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34918212890625,0.0,0.0,7.303684105863795e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,9.888522617984564e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,0.0004690663772635,288.4921569824219,294.1499938964844,289.8122863769531,285.482421875,290.2400207519531,291.4397888183594,286.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.55722975730896,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436889648437,0.0,0.0,9.390399645781144e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34326171875,0.0,0.0,9.888580098049717e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34918212890625,0.0,0.0,7.303684105863795e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,9.888522617984564e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,0.0004690663772635,288.4921569824219,294.1499938964844,289.8122863769531,285.482421875,290.2400207519531,291.4397888183594,286.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.55722975730896,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,9.390123886987568e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412780761719,0.0,0.0,9.888289059745148e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,7.303469465114176e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,9.888231579679996e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,0.0004690526111517,288.4880065917969,294.1499938964844,289.7744445800781,285.4734802246094,290.23602294921875,291.25152587890625,286.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5090131759643555,-0.0,-6.826750365007683e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3396301269531,0.0,0.0,9.389901242684572e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,9.888054773909972e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450927734375,0.0,0.0,7.303296297322959e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33447265625,0.0,0.0,9.88799729384482e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33172607421875,0.0,0.0,0.0004690415225923,288.4837951660156,294.1499938964844,289.7366638183594,285.4646911621094,290.23175048828125,291.08056640625,286.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4622840881347656,-0.0,-6.82641569937914e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,9.389631304657088e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348999023437,0.0,0.0,9.887770283967257e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,7.303086022147909e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,9.887713531497866e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275146484375,0.0,0.0,0.0004690281057264,288.47509765625,294.1499938964844,289.661376953125,285.44744873046875,290.2222900390625,290.7823791503906,286.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3719303607940674,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,9.389631304657088e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348999023437,0.0,0.0,9.887770283967257e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,7.303086022147909e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,9.887713531497866e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275146484375,0.0,0.0,0.0004690281057264,288.47509765625,294.1499938964844,289.661376953125,285.44744873046875,290.2222900390625,290.7823791503906,286.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3719303607940674,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,9.389615297550336e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.330322265625,0.0,0.0,9.88775209407322e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360595703125,0.0,0.0,7.303072197828442e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257141113281,0.0,0.0,9.887696796795352e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230285644531,0.0,0.0,0.0004690272908192,288.4660949707031,294.1499938964844,289.5863647460937,285.4306030273437,290.211669921875,290.5323181152344,286.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.284982681274414,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,9.389615297550336e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.330322265625,0.0,0.0,9.88775209407322e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360595703125,0.0,0.0,7.303072197828442e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257141113281,0.0,0.0,9.887696796795352e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230285644531,0.0,0.0,0.0004690272908192,288.4660949707031,294.1499938964844,289.5863647460937,285.4306030273437,290.211669921875,290.5323181152344,286.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.284982681274414,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.325927734375,0.0,0.0,9.389871411258356e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,9.888021304504946e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,7.303270831471309e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,9.88796673482284e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182983398437,0.0,0.0,0.0004690401547122,288.4568176269531,294.1499938964844,289.5116577148437,285.4140930175781,290.1999206542969,290.3199157714844,286.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2010366916656494,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
