time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079320,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.325927734375,0.0,0.0,9.389871411258356e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,9.888021304504946e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,7.303270831471309e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,9.88796673482284e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182983398437,0.0,0.0,0.0004690401547122,288.4568176269531,294.1499938964844,289.5116577148437,285.4140930175781,290.1999206542969,290.3199157714844,286.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2010366916656494,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,9.390414197696372e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204650878906,0.0,0.0,9.88859319477342e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260498046875,0.0,0.0,7.303693564608693e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,9.888538625091314e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133544921875,0.0,0.0,0.0004690673376899,288.4472961425781,294.1499938964844,289.4372863769531,285.3978271484375,290.1870422363281,290.1373291015625,286.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1198501586914062,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,9.390414197696372e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204650878906,0.0,0.0,9.88859319477342e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260498046875,0.0,0.0,7.303693564608693e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,9.888538625091314e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133544921875,0.0,0.0,0.0004690673376899,288.4472961425781,294.1499938964844,289.4372863769531,285.3978271484375,290.1870422363281,290.1373291015625,286.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1198501586914062,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,9.39079691306688e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,9.888995555229484e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32342529296875,0.0,0.0,7.303990423679352e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133850097656,0.0,0.0,9.88894171314314e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,0.0004690864298027,288.4424743652344,294.1499938964844,289.4001770019531,285.3897705078125,290.1802062988281,290.0550842285156,286.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0802161693573,-0.0,-6.827620069316255e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,9.39125384320505e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152160644531,0.0,0.0,9.889476496027784e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,7.304345490410924e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3107604980469,0.0,0.0,9.889422653941438e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30816650390625,0.0,0.0,0.0004691092763096,288.43756103515625,294.1499938964844,289.3631896972656,285.3817443847656,290.1730651855469,289.9779357910156,286.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.041184663772583,-0.0,-6.828273768633153e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101501464844,0.0,0.0,9.392391075380148e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30975341796875,0.0,0.0,9.890674118651076e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.315185546875,0.0,0.0,7.305229519261047e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,9.890621004160494e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30279541015625,0.0,0.0,0.0004691661451943,288.4276123046875,294.1499938964844,289.2893981933594,285.3657531738281,290.1580505371094,289.83648681640625,286.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9648139476776123,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101501464844,0.0,0.0,9.392391075380148e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30975341796875,0.0,0.0,9.890674118651076e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.315185546875,0.0,0.0,7.305229519261047e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,9.890621004160494e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30279541015625,0.0,0.0,0.0004691661451943,288.4276123046875,294.1499938964844,289.2893981933594,285.3657531738281,290.1580505371094,289.83648681640625,286.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9648139476776123,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,9.39382371143438e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,9.892182424664496e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094787597656,0.0,0.0,7.306343468371779e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.892130037769677e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972412109375,0.0,0.0,0.0004692377406172,288.41748046875,294.1499938964844,289.2159118652344,285.3498229980469,290.1419677734375,289.7094116210937,286.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8905881643295288,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,9.39382371143438e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,9.892182424664496e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094787597656,0.0,0.0,7.306343468371779e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.892130037769677e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972412109375,0.0,0.0,0.0004692377406172,288.41748046875,294.1499938964844,289.2159118652344,285.3498229980469,290.1419677734375,289.7094116210937,286.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8905881643295288,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,9.395540837431328e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,9.89398977253586e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035888671875,0.0,0.0,7.307678606593981e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.8939381132368e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,0.0004693235678132,288.4071655273437,294.1499938964844,289.1427307128906,285.3338623046875,290.1249084472656,289.5936279296875,286.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8183459043502808,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,9.395540837431328e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,9.89398977253586e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035888671875,0.0,0.0,7.307678606593981e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.8939381132368e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,0.0004693235678132,288.4071655273437,294.1499938964844,289.1427307128906,285.3338623046875,290.1249084472656,289.5936279296875,286.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8183459043502808,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,9.397525718668476e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29229736328125,0.0,0.0,9.896079427562654e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975158691406,0.0,0.0,7.30922183720395e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880554199219,0.0,0.0,9.896028495859356e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0004694227536674,288.3966979980469,294.1499938964844,289.0698547363281,285.3177795410156,290.1068115234375,289.4867248535156,286.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7479413747787476,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,9.397525718668476e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29229736328125,0.0,0.0,9.896079427562654e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975158691406,0.0,0.0,7.30922183720395e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880554199219,0.0,0.0,9.896028495859356e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0004694227536674,288.3966979980469,294.1499938964844,289.0698547363281,285.3177795410156,290.1068115234375,289.4867248535156,286.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7479413747787476,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,9.398611291544512e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,9.897223208099604e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29443359375,0.0,0.0,7.310066575882956e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850341796875,0.0,0.0,9.897172276396304e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,0.0004694770032074,288.39141845703125,294.1499938964844,289.03350830078125,285.3096923828125,290.097412109375,289.4360656738281,286.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7133969068527222,-0.0,-6.83888572439173e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865295410156,0.0,0.0,9.399755072081462e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,9.89842665148899e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,7.31095569790341e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2819519042969,0.0,0.0,9.898376447381452e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,0.0004695341340266,288.3861083984375,294.1499938964844,288.9972839355469,285.3015441894531,290.0877380371094,289.386962890625,286.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6792618036270142,-0.0,-6.84053986788058e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.402199066244066e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27984619140625,0.0,0.0,9.901000157697126e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,7.312856178032234e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.0,9.90095068118535e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733154296875,0.0,0.0,0.000469656282803,288.3753662109375,294.1499938964844,288.92498779296875,285.2850646972656,290.0677490234375,289.2926330566406,286.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6121268272399902,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.402199066244066e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27984619140625,0.0,0.0,9.901000157697126e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,7.312856178032234e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.0,9.90095068118535e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733154296875,0.0,0.0,0.000469656282803,288.3753662109375,294.1499938964844,288.92498779296875,285.2850646972656,290.0677490234375,289.2926330566406,286.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6121268272399902,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,9.404814045410605e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734375,0.0,0.0,9.903753380058332e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,7.314889080589637e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26934814453125,0.0,0.0,9.903703903546555e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,0.0004697869298979,288.3645324707031,294.1499938964844,288.85302734375,285.268310546875,290.0468139648437,289.2027282714844,286.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5464608669281006,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,9.404814045410605e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734375,0.0,0.0,9.903753380058332e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,7.314889080589637e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26934814453125,0.0,0.0,9.903703903546555e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,0.0004697869298979,288.3645324707031,294.1499938964844,288.85302734375,285.268310546875,290.0468139648437,289.2027282714844,286.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5464608669281006,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,9.407516336068512e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668762207031,0.0,0.0,9.90659900708124e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,7.316991104744375e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.906550258165224e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,0.0004699219716712,288.35357666015625,294.1499938964844,288.7813720703125,285.2511901855469,290.02496337890625,289.1163635253906,286.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082487969641e-09,0.0010024652583524,-0.0151723735034465,0.0,0.0,0.0,-0.0078631620854139,60.0,1.482169508934021,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,9.407516336068512e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668762207031,0.0,0.0,9.90659900708124e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,7.316991104744375e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.906550258165224e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,0.0004699219716712,288.35357666015625,294.1499938964844,288.7813720703125,285.2511901855469,290.02496337890625,289.1163635253906,286.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082487969641e-09,0.0010024652583524,-0.0151723735034465,0.0,0.0,0.0,-0.0078631620854139,60.0,1.482169508934021,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.410217171534896e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.909442451316865e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,7.319090946111828e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562561035156,0.0,0.0,9.90939442999661e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,0.0004700568970292,288.342529296875,294.1499938964844,288.7099914550781,285.2336120605469,290.002197265625,289.032958984375,286.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186565926213916e-09,0.0010027516400441,-0.0152600863948464,0.0,0.0,0.0,-0.0078797610476613,60.0,1.4191721677780151,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.410217171534896e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.909442451316865e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,7.319090946111828e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562561035156,0.0,0.0,9.90939442999661e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,0.0004700568970292,288.342529296875,294.1499938964844,288.7099914550781,285.2336120605469,290.002197265625,289.032958984375,286.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186565926213916e-09,0.0010027516400441,-0.0152600863948464,0.0,0.0,0.0,-0.0078797610476613,60.0,1.4191721677780151,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,9.41153775784187e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568359375,0.0,0.0,9.910832886816934e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26171875,0.0,0.0,7.32011758373119e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,9.91078486549668e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,0.0004701228754129,288.33697509765625,294.1499938964844,288.6744384765625,285.22467041015625,289.9905090332031,288.9921264648437,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202942159916347e-09,0.0010028916876763,-0.0153029859066009,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3881118297576904,-0.0,-6.857612788735423e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,9.412824147148058e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,9.912186942528932e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25830078125,0.0,0.0,7.32111802790314e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.91213964880444e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,0.0004701871366705,288.3314208984375,294.1499938964844,288.6389465332031,285.215576171875,289.97857666015625,288.95184326171875,286.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030341800302,6.218890735709692e-09,0.0010030280100181,-0.015344763174653,0.0,0.0,0.0,-0.0078957863152027,60.0,1.3573318719863892,-0.0,-6.859477963416796e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469177246094,0.0,0.0,9.415249951416628e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,9.914741531247272e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,7.323004683712497e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,9.91469423752278e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24041748046875,0.0,0.0,0.0004703083541244,288.3202209472656,294.1499938964844,288.56817626953125,285.1969909667969,289.9541320800781,288.87255859375,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2965521812438965,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469177246094,0.0,0.0,9.415249951416628e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,9.914741531247272e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,7.323004683712497e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,9.91469423752278e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24041748046875,0.0,0.0,0.0004703083541244,288.3202209472656,294.1499938964844,288.56817626953125,285.1969909667969,289.9541320800781,288.87255859375,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2965521812438965,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23992919921875,0.0,0.0,9.417408728040756e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395935058594,0.0,0.0,9.917014540405944e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24432373046875,0.0,0.0,7.32468324713409e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,9.916968701872976e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,0.0004704162420239,288.3089904785156,294.1499938964844,288.49774169921875,285.17779541015625,289.9288635253906,288.7948913574219,286.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935894533991,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2367615699768066,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23992919921875,0.0,0.0,9.417408728040756e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395935058594,0.0,0.0,9.917014540405944e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24432373046875,0.0,0.0,7.32468324713409e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,9.916968701872976e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,0.0004704162420239,288.3089904785156,294.1499938964844,288.49774169921875,285.17779541015625,289.9288635253906,288.7948913574219,286.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935894533991,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2367615699768066,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,9.419220441486686e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,9.91892156889662e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372131347656,0.0,0.0,7.326091872528195e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,9.918875730363652e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,0.0004705067549366,288.2976989746094,294.1499938964844,288.4275817871094,285.1579284667969,289.9027709960937,288.7185974121094,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118027103783e-09,0.0010037055471912,-0.015552301891148,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1779159307479858,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,9.419220441486686e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,9.91892156889662e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372131347656,0.0,0.0,7.326091872528195e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,9.918875730363652e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,0.0004705067549366,288.2976989746094,294.1499938964844,288.4275817871094,285.1579284667969,289.9027709960937,288.7185974121094,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118027103783e-09,0.0010037055471912,-0.015552301891148,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1779159307479858,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,9.42060723900795e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253723144531,0.0,0.0,9.920381853589788e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,7.327170169446617e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216491699219,0.0,0.0,9.92033674265258e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,0.0004705760802607,288.286376953125,294.1499938964844,288.35772705078125,285.1373291015625,289.8759155273437,288.6435241699219,286.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315246103838491e-09,0.001003851997666,-0.0155971692875027,0.0,0.0,0.0,-0.0079435538500547,60.0,1.1199573278427124,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,9.42060723900795e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253723144531,0.0,0.0,9.920381853589788e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,7.327170169446617e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216491699219,0.0,0.0,9.92033674265258e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,0.0004705760802607,288.286376953125,294.1499938964844,288.35772705078125,285.1373291015625,289.8759155273437,288.6435241699219,286.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315246103838491e-09,0.001003851997666,-0.0155971692875027,0.0,0.0,0.0,-0.0079435538500547,60.0,1.1199573278427124,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221069335937,0.0,0.0,9.421119466423988e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,9.920921002049e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22637939453125,0.0,0.0,7.327568164328113e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,9.920875891111792e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159118652344,0.0,0.0,0.0004706016625277,288.2806701660156,294.1499938964844,288.3229064941406,285.1267395019531,289.8621826171875,288.6064147949219,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039121843874,6.321551282439941e-09,0.00100390589796,-0.0156136862933635,0.0,0.0,0.0,-0.0079466793686151,60.0,1.091306209564209,-0.0,-6.871491819993025e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.218505859375,0.0,0.0,9.421496361028404e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181701660156,0.0,0.0,9.921317541738972e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,7.327861385419965e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144775390625,0.0,0.0,9.921273158397526e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,0.0004706205218099,288.2749938964844,294.1499938964844,288.2881774902344,285.115966796875,289.8482360839844,288.5695495605469,286.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039517655968,6.326172030668431e-09,0.0010039454791694,-0.0156257897615432,0.0,0.0,0.0,-0.0079489704221487,60.0,1.0628597736358645,-0.0,-6.87203254301494e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.0,0.0,9.421829599887133e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108764648437,0.0,0.0,9.921668970491736e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,7.32812040951103e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,9.92162458715029e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,0.0004706372274085,288.2636108398437,294.1499938964844,288.21893310546875,285.09375,289.81982421875,288.4965515136719,286.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330182600322587e-09,0.0010039797052741,-0.01563629694283,0.0,0.0,0.0,-0.0079509587958455,60.0,1.006525993347168,-0.0,-6.872502211763276e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.0,0.0,9.421829599887133e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108764648437,0.0,0.0,9.921668970491736e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,7.32812040951103e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,9.92162458715029e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,0.0004706372274085,288.2636108398437,294.1499938964844,288.21893310546875,285.09375,289.81982421875,288.4965515136719,286.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330182600322587e-09,0.0010039797052741,-0.01563629694283,0.0,0.0,0.0,-0.0079509587958455,60.0,1.006525993347168,-0.0,-6.872502211763276e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,9.421513823326676e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,9.921335004037246e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079772949219,0.0,0.0,7.327873754547909e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999206542969,0.0,0.0,9.92129134829156e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,0.0004706214531324,288.252197265625,294.1499938964844,288.1499938964844,285.0706481933594,289.7906799316406,288.42449951171875,286.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039510671049,6.326091650521448e-09,0.0010039447806775,-0.0156255811452865,0.0,0.0,0.0,-0.0079489313066005,60.0,0.9509513974189758,-0.0,-6.872023305959375e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,9.421513823326676e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,9.921335004037246e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079772949219,0.0,0.0,7.327873754547909e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999206542969,0.0,0.0,9.92129134829156e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,0.0004706214531324,288.252197265625,294.1499938964844,288.1499938964844,285.0706481933594,289.7906799316406,288.42449951171875,286.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039510671049,6.326091650521448e-09,0.0010039447806775,-0.0156255811452865,0.0,0.0,0.0,-0.0079489313066005,60.0,0.9509513974189758,-0.0,-6.872023305959375e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
