time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081660,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,9.419876005267724e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,9.919610602082685e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,7.326599734369665e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.91956767393276e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,0.0004705397004727,288.24078369140625,294.1499938964844,288.08233642578125,285.046142578125,289.7608642578125,288.35333251953125,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.896261990070343,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,9.419876005267724e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,9.919610602082685e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,7.326599734369665e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.91956767393276e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,0.0004705397004727,288.24078369140625,294.1499938964844,288.08233642578125,285.046142578125,289.7608642578125,288.35333251953125,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.896261990070343,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,9.416136163054034e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,9.915671398630366e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,7.323690806515515e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,9.915629198076203e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,0.000470352882985,288.2293701171875,294.1499938964844,288.01678466796875,285.0198974609375,289.7304077148437,288.2836608886719,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587974802852395e-09,0.001003369456157,-0.0154493004083633,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8431551456451416,-0.0,-6.864146939733473e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,9.416136163054034e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,9.915671398630366e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,7.323690806515515e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,9.915629198076203e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,0.000470352882985,288.2293701171875,294.1499938964844,288.01678466796875,285.0198974609375,289.7304077148437,288.2836608886719,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587974802852395e-09,0.001003369456157,-0.0154493004083633,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8431551456451416,-0.0,-6.864146939733473e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,9.413508087163792e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849060058594,0.0,0.0,9.912904351949692e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,7.321646262425929e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,9.91286215139553e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,0.0004702216538134,288.2236633300781,294.1499938964844,287.9847717285156,285.0061340332031,289.7149353027344,288.2495422363281,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030951816588,6.2259863931046774e-09,0.0010030888952314,-0.0153633505105972,0.0,0.0,0.0,-0.0078993048518896,60.0,0.8172754645347595,-0.0,-6.860308587874897e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18145751953125,0.0,0.0,9.410416532773525e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18115234375,0.0,0.0,9.909648360917343e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854553222656,0.0,0.0,7.319241558434442e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,9.909606887958944e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756896972656,0.0,0.0,0.000470067228889,288.21795654296875,294.1499938964844,287.9532165527344,284.99200439453125,289.6993408203125,288.2159118652344,286.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027651442214,6.1873937085010774e-09,0.0010027589742094,-0.0152622545138001,0.0,0.0,0.0,-0.0078801736235618,60.0,0.7918078303337097,-0.0,-6.855794509874613e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,9.402891009813176e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,9.901723387883976e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,7.313388778129593e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,9.901682642521337e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,0.0004696913820225,288.2065734863281,294.1499938964844,287.8914794921875,284.962646484375,289.6677551269531,288.150146484375,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093489712810651e-09,0.0010019560577347,-0.0150162652134895,0.0,0.0,0.0,-0.0078336214646697,60.0,0.7420462369918823,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,9.402891009813176e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,9.901723387883976e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,7.313388778129593e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,9.901682642521337e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,0.0004696913820225,288.2065734863281,294.1499938964844,287.8914794921875,284.962646484375,289.6677551269531,288.150146484375,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093489712810651e-09,0.0010019560577347,-0.0150162652134895,0.0,0.0,0.0,-0.0078336214646697,60.0,0.7420462369918823,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,9.393719665240496e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1660461425781,0.0,0.0,9.892064554151148e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,7.306254701688886e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,9.892023808788508e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16070556640625,0.0,0.0,0.0004692332586273,288.1952209472656,294.1499938964844,287.8314514160156,284.9319763183594,289.6356811523437,288.08660888671875,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069683803573e-09,0.0010009777033701,-0.0147165302187204,0.0,0.0,0.0,-0.0077768983319401,60.0,0.693869948387146,-0.0,-6.831454868461152e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,9.393719665240496e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1660461425781,0.0,0.0,9.892064554151148e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,7.306254701688886e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,9.892023808788508e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16070556640625,0.0,0.0,0.0004692332586273,288.1952209472656,294.1499938964844,287.8314514160156,284.9319763183594,289.6356811523437,288.08660888671875,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069683803573e-09,0.0010009777033701,-0.0147165302187204,0.0,0.0,0.0,-0.0077768983319401,60.0,0.693869948387146,-0.0,-6.831454868461152e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,9.383114957017824e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,9.8808974144049e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,7.298005948541686e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.88085739663802e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.000468703568913,288.1838684082031,294.1499938964844,287.77294921875,284.9000549316406,289.6031494140625,288.0253295898437,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846805706255509e-09,0.0009998467285186,-0.0143700446933507,0.0,0.0,0.0,-0.0077113294973969,60.0,0.6471676230430603,-0.0,-6.81602401186865e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,9.383114957017824e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,9.8808974144049e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,7.298005948541686e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.88085739663802e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.000468703568913,288.1838684082031,294.1499938964844,287.77294921875,284.9000549316406,289.6031494140625,288.0253295898437,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846805706255509e-09,0.0009998467285186,-0.0143700446933507,0.0,0.0,0.0,-0.0077113294973969,60.0,0.6471676230430603,-0.0,-6.81602401186865e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.371296619065106e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,9.868451888905838e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,7.288813503691927e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,9.868412598734722e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,0.0004681132559198,288.1725769042969,294.1499938964844,287.7158203125,284.8670349121094,289.5702209472656,287.9662475585937,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.6994142738631134e-09,0.0009985864162445,-0.0139839248731732,0.0,0.0,0.0,-0.0076382616534829,60.0,0.6018415093421936,-0.0,-6.798849483402591e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.371296619065106e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,9.868451888905838e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,7.288813503691927e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,9.868412598734722e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,0.0004681132559198,288.1725769042969,294.1499938964844,287.7158203125,284.8670349121094,289.5702209472656,287.9662475585937,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.6994142738631134e-09,0.0009985864162445,-0.0139839248731732,0.0,0.0,0.0,-0.0076382616534829,60.0,0.6018415093421936,-0.0,-6.798849483402591e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,9.364991274196656e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,9.861811849987134e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,7.283909508259967e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,9.861772559816018e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0004677983233705,288.1669311523437,294.1499938964844,287.687744140625,284.85015869140625,289.5535888671875,287.9375915527344,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979197056964,5.6207869469915295e-09,0.0009979140013456,-0.0137779442593455,0.0,0.0,0.0,-0.0075992825441062,60.0,0.5796862244606018,-0.0,-6.78969627188053e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,9.3584785645362e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,9.854953532340004e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,7.278843986568972e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,9.854914242168888e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0004674730007536,288.16131591796875,294.1499938964844,287.65997314453125,284.83306884765625,289.5368957519531,287.909423828125,286.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.5395705800265205e-09,0.0009972195839509,-0.0135651770979166,0.0,0.0,0.0,-0.0075590200722217,60.0,0.557827889919281,-0.0,-6.780247474580392e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.34489507926628e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,9.84064899967052e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,7.268278568517417e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,9.840610437095164e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,0.0004667945031542,288.15008544921875,294.1499938964844,287.605224609375,284.7981872558594,289.5032653808594,287.85455322265625,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370190514497608e-09,0.000995771260932,-0.0131214391440153,0.0,0.0,0.0,-0.0074750510975718,60.0,0.514938235282898,-0.0,-6.760564019714367e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.34489507926628e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,9.84064899967052e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,7.268278568517417e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,9.840610437095164e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,0.0004667945031542,288.15008544921875,294.1499938964844,287.605224609375,284.7981872558594,289.5032653808594,287.85455322265625,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370190514497608e-09,0.000995771260932,-0.0131214391440153,0.0,0.0,0.0,-0.0074750510975718,60.0,0.514938235282898,-0.0,-6.760564019714367e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,9.330732427770272e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.825734741752969e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,7.257262768689543e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,9.825696906773372e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,0.0004660870763473,288.138916015625,294.1499938964844,287.5514221191406,284.7626037597656,289.46929931640625,287.8016052246094,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1936015488252e-09,0.0009942612377926,-0.0126588074490427,0.0,0.0,0.0,-0.0073875081725418,60.0,0.4731411337852478,-0.0,-6.740073388300516e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,9.330732427770272e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.825734741752969e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,7.257262768689543e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,9.825696906773372e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,0.0004660870763473,288.138916015625,294.1499938964844,287.5514221191406,284.7626037597656,289.46929931640625,287.8016052246094,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1936015488252e-09,0.0009942612377926,-0.0126588074490427,0.0,0.0,0.0,-0.0073875081725418,60.0,0.4731411337852478,-0.0,-6.740073388300516e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,9.316187060903758e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,9.81041812337935e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,7.245949382195249e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,9.810380288399756e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.115234375,0.0,0.0,0.0004653605574276,288.1278076171875,294.1499938964844,287.4984130859375,284.7263488769531,289.43505859375,287.7504577636719,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122457295742614e-09,0.0009927103528752,-0.012183679267764,0.0,0.0,0.0,-0.00729760248214,60.0,0.4323165714740753,-0.0,-6.719061929061354e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,9.316187060903758e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,9.81041812337935e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,7.245949382195249e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,9.810380288399756e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.115234375,0.0,0.0,0.0004653605574276,288.1278076171875,294.1499938964844,287.4984130859375,284.7263488769531,289.43505859375,287.7504577636719,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122457295742614e-09,0.0009927103528752,-0.012183679267764,0.0,0.0,0.0,-0.00729760248214,60.0,0.4323165714740753,-0.0,-6.719061929061354e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.301430691266432e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125183105469,0.0,0.0,9.794878133106975e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,7.234471559058875e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,9.794841753318906e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,0.0004646234738174,288.1167297363281,294.1499938964844,287.4460754394531,284.6895446777344,289.4005432128906,287.70098876953125,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261790379429e-09,0.0009911371162161,-0.011701657436788,0.0,0.0,0.0,-0.007206393405795,60.0,0.3923547267913818,-0.0,-6.697779042497133e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.301430691266432e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125183105469,0.0,0.0,9.794878133106975e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,7.234471559058875e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,9.794841753318906e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,0.0004646234738174,288.1167297363281,294.1499938964844,287.4460754394531,284.6895446777344,289.4005432128906,287.70098876953125,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261790379429e-09,0.0009911371162161,-0.011701657436788,0.0,0.0,0.0,-0.007206393405795,60.0,0.3923547267913818,-0.0,-6.697779042497133e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.294020856032148e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,9.787074668565764e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,7.22870827303268e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,9.787038288777694e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.0,0.0004642533313017,288.1112365722656,294.1499938964844,287.42010498046875,284.6709899902344,289.3831787109375,287.6768798828125,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735872582983802e-09,0.0009903471218422,-0.0114596020430326,0.0,0.0,0.0,-0.007160591892898,60.0,0.372676819562912,-0.0,-6.687104558977809e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,9.286615386372432e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,9.779277024790645e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,7.222948624985293e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.101806640625,0.0,0.0,9.779240645002574e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,0.0004638834507204,288.1057434082031,294.1499938964844,287.3942565917969,284.6523132324219,289.3657531738281,287.65313720703125,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.6435451039883455e-09,0.0009895575931295,-0.0112177077680826,0.0,0.0,0.0,-0.007114821113646,60.0,0.3531674146652221,-0.0,-6.67644570739867e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0974426269531,0.0,0.0,9.271872841054574e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,9.7637515864335e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,7.21148171578534e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,9.763715206645428e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,0.0004631470364984,288.09478759765625,294.1499938964844,287.3428039550781,284.61474609375,289.33074951171875,287.6065979003906,286.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,0.314588338136673,-0.0,-6.655250217590948e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0974426269531,0.0,0.0,9.271872841054574e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,9.7637515864335e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,7.21148171578534e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,9.763715206645428e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,0.0004631470364984,288.09478759765625,294.1499938964844,287.3428039550781,284.61474609375,289.33074951171875,287.6065979003906,286.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,0.314588338136673,-0.0,-6.655250217590948e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.257315105060115e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895080566406,0.0,0.0,9.748421143740416e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,7.200158142950386e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.748385491548106e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,0.0004624198772944,288.0839233398437,294.1499938964844,287.2915954589844,284.5769348144531,289.2955322265625,287.5613708496094,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2765480577945709,-0.0,-6.634354576817715e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.257315105060115e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895080566406,0.0,0.0,9.748421143740416e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,7.200158142950386e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.748385491548106e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,0.0004624198772944,288.0839233398437,294.1499938964844,287.2915954589844,284.5769348144531,289.2955322265625,287.5613708496094,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2765480577945709,-0.0,-6.634354576817715e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,9.24303603824228e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,9.733384649734944e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,7.189052121248096e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.733349725138396e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0004617066588252,288.0731201171875,294.1499938964844,287.24041748046875,284.5389709472656,289.26007080078125,287.517333984375,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100206840718101e-09,0.0009849113412201,-0.0097941402345895,0.0,0.0,0.0,-0.006845464464277,60.0,0.2389256209135055,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,9.24303603824228e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,9.733384649734944e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,7.189052121248096e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.733349725138396e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0004617066588252,288.0731201171875,294.1499938964844,287.24041748046875,284.5389709472656,289.26007080078125,287.517333984375,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100206840718101e-09,0.0009849113412201,-0.0097941402345895,0.0,0.0,0.0,-0.006845464464277,60.0,0.2389256209135055,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,9.229114948539063e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,9.718724322738126e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,7.178224041126668e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,9.718689398141578e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0004610112810041,288.0623474121094,294.1499938964844,287.189208984375,284.5009460449219,289.224365234375,287.4743347167969,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926634128958994e-09,0.0009834271622821,-0.0093393605202436,0.0,0.0,0.0,-0.0067594167776405,60.0,0.2016062885522842,-0.0,-6.593969459345318e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,9.229114948539063e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,9.718724322738126e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,7.178224041126668e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,9.718689398141578e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0004610112810041,288.0623474121094,294.1499938964844,287.189208984375,284.5009460449219,289.224365234375,287.4743347167969,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926634128958994e-09,0.0009834271622821,-0.0093393605202436,0.0,0.0,0.0,-0.0067594167776405,60.0,0.2016062885522842,-0.0,-6.593969459345318e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.222314110957086e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,9.711563325254248e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.073974609375,0.0,0.0,7.172935147536919e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.71152912825346e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,0.0004606716101989,288.0570068359375,294.1499938964844,287.1635131835937,284.4819641113281,289.2064514160156,287.4532165527344,286.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827059693634,3.8418486170144214e-09,0.0009827021276578,-0.009117211215198,0.0,0.0,0.0,-0.0067173847928643,60.0,0.1830281466245651,-0.0,-6.58424923472012e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.215618047164752e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.70451146713458e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,7.167726289480925e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,9.704477270133792e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.0004603371198754,288.0516967773437,294.1499938964844,287.13775634765625,284.4629821777344,289.1884765625,287.4323425292969,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819918777793,3.7583607337410285e-09,0.000981988152489,-0.0088984603062272,0.0,0.0,0.0,-0.0066759958863258,60.0,0.1644816994667053,-0.0,-6.574685329496789e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591735839844,0.0,0.0,9.202587534673512e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,9.69078901107423e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,7.157591608120129e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560913085937,0.0,0.0,9.690755541669203e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,0.0004596862418111,288.04107666015625,294.1499938964844,287.0859375,284.4251403808594,289.15234375,287.3911437988281,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595895137209481e-09,0.0009805988520383,-0.0084727723151445,0.0,0.0,0.0,-0.0065954546444118,60.0,0.1274278461933136,-0.0,-6.556093268272889e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591735839844,0.0,0.0,9.202587534673512e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,9.69078901107423e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,7.157591608120129e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560913085937,0.0,0.0,9.690755541669203e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,0.0004596862418111,288.04107666015625,294.1499938964844,287.0859375,284.4251403808594,289.15234375,287.3911437988281,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595895137209481e-09,0.0009805988520383,-0.0084727723151445,0.0,0.0,0.0,-0.0065954546444118,60.0,0.1274278461933136,-0.0,-6.556093268272889e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,9.190079435938968e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.677617345005274e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,7.147862197598442e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.67758460319601e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,0.0004590614698827,288.0305480957031,294.1499938964844,287.0336303710937,284.38751220703125,289.1159973144531,287.3507080078125,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439940332583546e-09,0.0009792651981115,-0.0080641387030482,0.0,0.0,0.0,-0.00651814090088,60.0,0.0903367772698402,-0.0,-6.538270724831818e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
