time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084000,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,9.190079435938968e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.677617345005274e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,7.147862197598442e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.67758460319601e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,0.0004590614698827,288.0305480957031,294.1499938964844,287.0336303710937,284.38751220703125,289.1159973144531,287.3507080078125,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439940332583546e-09,0.0009792651981115,-0.0080641387030482,0.0,0.0,0.0,-0.00651814090088,60.0,0.0903367772698402,-0.0,-6.538270724831818e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.17812722036615e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,9.665030665928498e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,7.138566434150562e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.664998651714996e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,0.0004584644630085,288.02008056640625,294.1499938964844,286.98065185546875,284.3501892089844,289.07940673828125,287.3109436035156,286.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290916872344951e-09,0.0009779909159988,-0.007673664484173,0.0,0.0,0.0,-0.0064442632719874,60.0,0.0530964098870754,-0.0,-6.521263173908666e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.17812722036615e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,9.665030665928498e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,7.138566434150562e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.664998651714996e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,0.0004584644630085,288.02008056640625,294.1499938964844,286.98065185546875,284.3501892089844,289.07940673828125,287.3109436035156,286.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290916872344951e-09,0.0009779909159988,-0.007673664484173,0.0,0.0,0.0,-0.0064442632719874,60.0,0.0530964098870754,-0.0,-6.521263173908666e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,9.16676508495584e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,9.653066081227736e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395202636719,0.0,0.0,7.129728328436613e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,9.653033339418472e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0004578969383146,288.0096740722656,294.1499938964844,286.9268493652344,284.3132629394531,289.0425720214844,287.271728515625,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149244642841608e-09,0.0009767793817445,-0.0073024476878345,0.0,0.0,0.0,-0.0063740299083292,60.0,0.0155945224687457,-0.0,-6.505114669153046e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,9.16676508495584e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,9.653066081227736e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395202636719,0.0,0.0,7.129728328436613e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,9.653033339418472e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0004578969383146,288.0096740722656,294.1499938964844,286.9268493652344,284.3132629394531,289.0425720214844,287.271728515625,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149244642841608e-09,0.0009767793817445,-0.0073024476878345,0.0,0.0,0.0,-0.0063740299083292,60.0,0.0155945224687457,-0.0,-6.505114669153046e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,9.161324851447716e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,9.647336992202328e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,7.125497359083965e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,9.647304977988824e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,0.0004576251958496,288.0045166015625,294.1499938964844,286.8996276855469,284.2949523925781,289.0240478515625,287.2523193359375,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762024274095,3.081411348304641e-09,0.0009761993424035,-0.0071247066371142,0.0,0.0,0.0,-0.0063404021784663,60.0,-0.0032971363980323,-0.0,-6.497390359072598e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,9.156029409496114e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.641759970691056e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,7.121377711882815e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,9.641727956477553e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,0.0004573606711346,287.9993591308594,294.1499938964844,286.87213134765625,284.2767944335937,289.0054626464844,287.2330322265625,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015375282799937e-09,0.0009756346116773,-0.0069516734220087,0.0,0.0,0.0,-0.0063076647929847,60.0,-0.0222898609936237,-0.0,-6.489874238013726e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,9.145932563114913e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.631127613829447e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,7.113524770829827e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.631096327211708e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,0.0004568563599605,287.9891052246094,294.1499938964844,286.8162841796875,284.2408752441406,288.96807861328125,287.1947021484375,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894748815844196e-09,0.0009745580027811,-0.0066217784769833,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0606372542679309,-0.0,-6.475557512430896e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,9.145932563114913e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.631127613829447e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,7.113524770829827e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.631096327211708e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,0.0004568563599605,287.9891052246094,294.1499938964844,286.8162841796875,284.2408752441406,288.96807861328125,287.1947021484375,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894748815844196e-09,0.0009745580027811,-0.0066217784769833,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0606372542679309,-0.0,-6.475557512430896e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,9.136520384345204e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,9.621215576771648e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,7.106203702278435e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,9.621184290153906e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.0004563862166833,287.9789123535156,294.1499938964844,286.7592163085937,284.20556640625,288.930419921875,287.1566772460937,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.772100771153418e-09,0.0009735542698763,-0.0063142227008938,0.0,0.0,0.0,-0.0061870627105236,60.0,-0.0995925292372703,-0.0,-6.462224177994358e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,9.136520384345204e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,9.621215576771648e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,7.106203702278435e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,9.621184290153906e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.0004563862166833,287.9789123535156,294.1499938964844,286.7592163085937,284.20556640625,288.930419921875,287.1566772460937,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.772100771153418e-09,0.0009735542698763,-0.0063142227008938,0.0,0.0,0.0,-0.0061870627105236,60.0,-0.0995925292372703,-0.0,-6.462224177994358e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,9.127814701059832e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,9.612047870177776e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,7.099432696122676e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,9.612017311155796e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,0.0004559513763524,287.96881103515625,294.1499938964844,286.70074462890625,284.1709289550781,288.8924560546875,287.11883544921875,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663537834735052e-09,0.0009726259158924,-0.0060297530144453,0.0,0.0,0.0,-0.0061332429759204,60.0,-0.1392544209957122,-0.0,-6.449904788041749e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,9.127814701059832e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,9.612047870177776e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,7.099432696122676e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,9.612017311155796e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,0.0004559513763524,287.96881103515625,294.1499938964844,286.70074462890625,284.1709289550781,288.8924560546875,287.11883544921875,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663537834735052e-09,0.0009726259158924,-0.0060297530144453,0.0,0.0,0.0,-0.0061332429759204,60.0,-0.1392544209957122,-0.0,-6.449904788041749e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.119844617089257e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,9.603655053069816e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,7.093233580235392e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,9.603624494047835e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004555532941594,287.9587707519531,294.1499938964844,286.6407165527344,284.1370849609375,288.8541564941406,287.0810546875,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641362366712883e-09,0.0009717758512124,-0.0057692877016961,0.0,0.0,0.0,-0.0060839653015136,60.0,-0.1797336041927337,-0.0,-6.438634869709858e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.119844617089257e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,9.603655053069816e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,7.093233580235392e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,9.603624494047835e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004555532941594,287.9587707519531,294.1499938964844,286.6407165527344,284.1370849609375,288.8541564941406,287.0810546875,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641362366712883e-09,0.0009717758512124,-0.0057692877016961,0.0,0.0,0.0,-0.0060839653015136,60.0,-0.1797336041927337,-0.0,-6.438634869709858e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,9.116157161770388e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,9.599771146895364e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,7.090365397743881e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.599741315469146e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,0.0004553690960165,287.95379638671875,294.1499938964844,286.610107421875,284.1204528808594,288.8348693847656,287.0621643066406,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971385044977,2.518141695162512e-09,0.0009713825420476,-0.005648766644299,0.0,0.0,0.0,-0.0060611637309193,60.0,-0.200333371758461,-0.0,-6.433423038743058e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.11264432943426e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,9.596072050044312e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,7.087632548063993e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,9.596042218618096e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,0.0004551936290226,287.9488220214844,294.1499938964844,286.5790405273437,284.1040344238281,288.8154602050781,287.0432434082031,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710102458484,2.474324301005026e-09,0.0009710078011266,-0.0055339499376714,0.0,0.0,0.0,-0.0060394410975277,60.0,-0.2211635708808899,-0.0,-6.42846060827651e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.10622184164822e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.58930904744193e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,7.082637603161857e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,9.589279943611471e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,0.0004548728466033,287.9389038085937,294.1499938964844,286.5155029296875,284.0718688964844,288.77642822265625,287.0052490234375,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215714573988e-09,0.0009703227551653,-0.0053240372799336,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2635852992534637,-0.0,-6.419391951340003e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.10622184164822e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.58930904744193e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,7.082637603161857e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,9.589279943611471e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,0.0004548728466033,287.9389038085937,294.1499938964844,286.5155029296875,284.0718688964844,288.77642822265625,287.0052490234375,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215714573988e-09,0.0009703227551653,-0.0053240372799336,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2635852992534637,-0.0,-6.419391951340003e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,9.100596798816696e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.58338496275246e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,7.078261842252687e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.583355858922003e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,0.0004545918782241,287.9291076660156,294.1499938964844,286.45001220703125,284.0406494140625,288.7369384765625,286.9668884277344,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697249042801,2.324031189715469e-09,0.0009697225759737,-0.005140128545463,0.0,0.0,0.0,-0.0059649338945746,60.0,-0.3072099983692169,-0.0,-6.41145234681062e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,9.100596798816696e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.58338496275246e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,7.078261842252687e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.583355858922003e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,0.0004545918782241,287.9291076660156,294.1499938964844,286.45001220703125,284.0406494140625,288.7369384765625,286.9668884277344,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697249042801,2.324031189715469e-09,0.0009697225759737,-0.005140128545463,0.0,0.0,0.0,-0.0059649338945746,60.0,-0.3072099983692169,-0.0,-6.41145234681062e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,9.094783308682965e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.577262972015887e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,7.073739834595472e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.577233868185432e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,0.0004543015093076,287.9193420410156,294.1499938964844,286.3788146972656,284.008544921875,288.6969909667969,286.927978515625,286.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047598607,2.2515076469886708e-09,0.000969102489762,-0.0049500903114676,0.0,0.0,0.0,-0.0059289811179041,60.0,-0.3533057272434234,-0.0,-6.403253394182684e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,9.094783308682965e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.577262972015887e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,7.073739834595472e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.577233868185432e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,0.0004543015093076,287.9193420410156,294.1499938964844,286.3788146972656,284.008544921875,288.6969909667969,286.927978515625,286.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047598607,2.2515076469886708e-09,0.000969102489762,-0.0049500903114676,0.0,0.0,0.0,-0.0059289811179041,60.0,-0.3533057272434234,-0.0,-6.403253394182684e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,9.088096703635527e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613037109375,0.0,0.0,9.570222027832642e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642944335937,0.0,0.0,7.068539707688615e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,9.570193651597948e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,0.0004539675428532,287.90966796875,294.1499938964844,286.2987670898437,283.973876953125,288.65643310546875,286.8885498046875,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914831839,2.168110357914088e-09,0.0009683892712928,-0.0047315582633018,0.0,0.0,0.0,-0.0058876373805105,60.0,-0.4037590324878692,-0.0,-6.393831597506505e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,9.088096703635527e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613037109375,0.0,0.0,9.570222027832642e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642944335937,0.0,0.0,7.068539707688615e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,9.570193651597948e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,0.0004539675428532,287.90966796875,294.1499938964844,286.2987670898437,283.973876953125,288.65643310546875,286.8885498046875,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914831839,2.168110357914088e-09,0.0009683892712928,-0.0047315582633018,0.0,0.0,0.0,-0.0058876373805105,60.0,-0.4037590324878692,-0.0,-6.393831597506505e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.084741759579627e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,9.566688822815196e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606018066406,0.0,0.0,7.065929821692407e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,9.5666604465805e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,0.0004537999338936,287.9048767089844,294.1499938964844,286.255615234375,283.95556640625,288.6358947753906,286.8685913085937,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680335060693,2.1262636096253122e-09,0.0009680314105935,-0.0046219038777053,0.0,0.0,0.0,-0.0058668917044997,60.0,-0.431170105934143,-0.0,-6.3891064883137e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,9.081664029508828e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,9.563447383698076e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,7.063536031637341e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,9.563419735059142e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,0.0004536462074611,287.90008544921875,294.1499938964844,286.21051025390625,283.9366455078125,288.6151123046875,286.84832763671875,286.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677051566541,2.0878723194783792e-09,0.0009677030611783,-0.0045213038101792,0.0,0.0,0.0,-0.0058478591963648,60.0,-0.4600169658660888,-0.0,-6.3847728881683e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,9.076728019863368e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.558249439578503e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,7.059696508804336e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,9.55822179093957e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0004533996689133,287.8905639648437,294.1499938964844,286.11474609375,283.8970031738281,288.5729675292969,286.8070068359375,286.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783773228,2.0262815869642732e-09,0.0009671763400547,-0.0043599121272563,0.0,0.0,0.0,-0.0058173257857561,60.0,-0.5208908319473267,-0.0,-6.377824490755303e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,9.076728019863368e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.558249439578503e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,7.059696508804336e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,9.55822179093957e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0004533996689133,287.8905639648437,294.1499938964844,286.11474609375,283.8970031738281,288.5729675292969,286.8070068359375,286.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783773228,2.0262815869642732e-09,0.0009671763400547,-0.0043599121272563,0.0,0.0,0.0,-0.0058173257857561,60.0,-0.5208908319473267,-0.0,-6.377824490755303e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,9.074999252334236e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,9.556428994983436e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,7.058351911837235e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,9.5564013463445e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0004533133469521,287.881103515625,294.1499938964844,286.0120849609375,283.8550109863281,288.5298767089844,286.763427734375,286.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004658439247464e-09,0.0009669913561083,-0.004303250927478,0.0,0.0,0.0,-0.005806605797261,60.0,-0.5867779850959778,-0.0,-6.375385908086173e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,9.074999252334236e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,9.556428994983436e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,7.058351911837235e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,9.5564013463445e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0004533133469521,287.881103515625,294.1499938964844,286.0120849609375,283.8550109863281,288.5298767089844,286.763427734375,286.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004658439247464e-09,0.0009669913561083,-0.004303250927478,0.0,0.0,0.0,-0.005806605797261,60.0,-0.5867779850959778,-0.0,-6.375385908086173e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,9.07748326426372e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.559043974149972e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,7.06028295098804e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,9.5590170531068e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,0.0004534374165814,287.8717041015625,294.1499938964844,285.9032287597656,283.81072998046875,288.4856872558594,286.7158203125,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515533904686e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6572511792182922,-0.0,-6.378866146405926e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,9.07748326426372e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.559043974149972e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,7.06028295098804e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,9.5590170531068e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,0.0004534374165814,287.8717041015625,294.1499938964844,285.9032287597656,283.81072998046875,288.4856872558594,286.7158203125,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515533904686e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6572511792182922,-0.0,-6.378866146405926e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,9.084292105399072e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,9.566213702782989e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,7.065578392939642e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.566186781739816e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,0.0004537775530479,287.86236572265625,294.1499938964844,285.7888488769531,283.76434326171875,288.4402770996094,286.66192626953125,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679817594587,2.1202615219095833e-09,0.0009679796639829,-0.0046061766333878,0.0,0.0,0.0,-0.0058639142662286,60.0,-0.7319601774215698,-0.0,-6.388429341086521e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,9.084292105399072e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,9.566213702782989e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,7.065578392939642e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.566186781739816e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,0.0004537775530479,287.86236572265625,294.1499938964844,285.7888488769531,283.76434326171875,288.4402770996094,286.66192626953125,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679817594587,2.1202615219095833e-09,0.0009679796639829,-0.0046061766333878,0.0,0.0,0.0,-0.0058639142662286,60.0,-0.7319601774215698,-0.0,-6.388429341086521e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.08902657101862e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,9.571199188940228e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,7.06926075508818e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,9.571172995492816e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91748046875,0.0,0.0,0.0004540140798781,287.85772705078125,294.1499938964844,285.7297668457031,283.7403564453125,288.4170837402344,286.6318054199219,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684858960099,2.1792094795358707e-09,0.0009684837423264,-0.0047606425359845,0.0,0.0,0.0,-0.0058931373059749,60.0,-0.7708358764648438,-0.0,-6.395084994892386e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.094233973883092e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174499511719,0.0,0.0,9.576683078194036e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,7.073311280691996e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,9.576656884746626e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,0.0004542742099147,287.8531188964844,294.1499938964844,285.6695556640625,283.71588134765625,288.3935241699219,286.5990905761719,286.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690402657724,2.244048502575424e-09,0.0009690380538813,-0.0049305451102554,0.0,0.0,0.0,-0.0059252800419926,60.0,-0.8106556534767151,-0.0,-6.402410690498074e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.105063509196044e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,9.588087414158508e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,7.081733929226175e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,9.588061220711096e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,0.0004548151919152,287.8439025878906,294.1499938964844,285.5460510253906,283.66552734375,288.3455505371094,286.5273742675781,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701935923658,2.37889463683416e-09,0.0009701912058517,-0.005283891223371,0.0,0.0,0.0,-0.0059921299107372,60.0,-0.8923664689064026,-0.0,-6.41765822706475e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.105063509196044e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,9.588087414158508e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,7.081733929226175e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,9.588061220711096e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,0.0004548151919152,287.8439025878906,294.1499938964844,285.5460510253906,283.66552734375,288.3455505371094,286.5273742675781,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701935923658,2.37889463683416e-09,0.0009701912058517,-0.005283891223371,0.0,0.0,0.0,-0.0059921299107372,60.0,-0.8923664689064026,-0.0,-6.41765822706475e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
