time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086340,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,9.114376007346436e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.597893222235145e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,7.088976417435333e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,9.597867028787732e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,0.0004552803584374,287.8347473144531,294.1499938964844,285.4189758300781,283.6134338378906,288.2960510253906,286.44549560546875,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711852762848,2.494831896626692e-09,0.0009711827733553,-0.005587687715888,0.0,0.0,0.0,-0.006049605552107,60.0,-0.9770522713661194,-0.0,-6.430782661936973e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,9.114376007346436e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.597893222235145e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,7.088976417435333e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,9.597867028787732e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,0.0004552803584374,287.8347473144531,294.1499938964844,285.4189758300781,283.6134338378906,288.2960510253906,286.44549560546875,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711852762848,2.494831896626692e-09,0.0009711827733553,-0.005587687715888,0.0,0.0,0.0,-0.006049605552107,60.0,-0.9770522713661194,-0.0,-6.430782661936973e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,9.1216825239826e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.60558681981638e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,7.094659667927772e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,9.605561353964732e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,0.0004556453495752,287.82568359375,294.1499938964844,285.2890014648437,283.5596923828125,288.2452697753906,286.3561096191406,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719631052576,2.585783365205429e-09,0.0009719605441205,-0.0058260117657482,0.0,0.0,0.0,-0.0060946946032345,60.0,-1.0636305809020996,-0.0,-6.441088373776438e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,9.1216825239826e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.60558681981638e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,7.094659667927772e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,9.605561353964732e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,0.0004556453495752,287.82568359375,294.1499938964844,285.2890014648437,283.5596923828125,288.2452697753906,286.3561096191406,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719631052576,2.585783365205429e-09,0.0009719605441205,-0.0058260117657482,0.0,0.0,0.0,-0.0060946946032345,60.0,-1.0636305809020996,-0.0,-6.441088373776438e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,9.120606409851462e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,9.604453953215852e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,7.093822932802141e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,9.604429214959964e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,0.000455591653008,287.816650390625,294.1499938964844,285.1568298339844,283.5045166015625,288.1930847167969,286.2610168457031,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718484361656,2.5723019270174063e-09,0.0009718458750285,-0.0057906843721866,0.0,0.0,0.0,-0.0060880142264068,60.0,-1.1516176462173462,-0.0,-6.439559996351818e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,9.120606409851462e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,9.604453953215852e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,7.093822932802141e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,9.604429214959964e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,0.000455591653008,287.816650390625,294.1499938964844,285.1568298339844,283.5045166015625,288.1930847167969,286.2610168457031,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718484361656,2.5723019270174063e-09,0.0009718458750285,-0.0057906843721866,0.0,0.0,0.0,-0.0060880142264068,60.0,-1.1516176462173462,-0.0,-6.439559996351818e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,9.112642874242738e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,9.596067684469745e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,7.087628182489425e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.596042946213856e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,0.0004551938618533,287.8121643066406,294.1499938964844,285.090087890625,283.4764709472656,288.1664733886719,286.2148742675781,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709994774311,2.473037552519486e-09,0.0009709969745017,-0.0055305785499513,0.0,0.0,0.0,-0.0060388040728867,60.0,-1.1953766345977783,-0.0,-6.42831494701568e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,9.105609206017108e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,9.588660759618506e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,7.08215738995932e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,9.588635293766856e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,0.0004548424913082,287.8077087402344,294.1499938964844,285.0230407714844,283.4481201171875,288.1395263671875,286.17022705078125,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702497045509,2.385359687551158e-09,0.0009702473180368,-0.0053008310496807,0.0,0.0,0.0,-0.0059953387826681,60.0,-1.239116907119751,-0.0,-6.418390086082584e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,9.08946167328395e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,9.571656119078398e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,7.069598359521478e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87225341796875,0.0,0.0,9.571632108418272e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,0.0004540359368547,287.7988586425781,294.1499938964844,284.88836669921875,283.39068603515625,288.084716796875,286.085693359375,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685285040177,2.184098679691715e-09,0.0009685263503342,-0.0047734528779983,0.0,0.0,0.0,-0.0058955652639269,60.0,-1.3265376091003418,-0.0,-6.395637086598073e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,9.08946167328395e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,9.571656119078398e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,7.069598359521478e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87225341796875,0.0,0.0,9.571632108418272e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,0.0004540359368547,287.7988586425781,294.1499938964844,284.88836669921875,283.39068603515625,288.084716796875,286.085693359375,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685285040177,2.184098679691715e-09,0.0009685263503342,-0.0047734528779983,0.0,0.0,0.0,-0.0058955652639269,60.0,-1.3265376091003418,-0.0,-6.395637086598073e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.071663225768134e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.55291325226426e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,7.055754394968972e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,9.552889241604134e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,0.0004531468730419,287.79010009765625,294.1499938964844,284.7534484863281,283.3324279785156,288.028564453125,286.0101623535156,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666312835179,1.962266571453597e-09,0.0009666293626651,-0.0041921669617295,0.0,0.0,0.0,-0.0057855928316712,60.0,-1.4136265516281128,-0.0,-6.370606087102716e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.071663225768134e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.55291325226426e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,7.055754394968972e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,9.552889241604134e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,0.0004531468730419,287.79010009765625,294.1499938964844,284.7534484863281,283.3324279785156,288.028564453125,286.0101623535156,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666312835179,1.962266571453597e-09,0.0009666293626651,-0.0041921669617295,0.0,0.0,0.0,-0.0057855928316712,60.0,-1.4136265516281128,-0.0,-6.370606087102716e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604431152344,0.0,0.0,9.05595370568335e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.536370635032654e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,7.043535879347473e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,9.536346624372528e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,0.0004523621755652,287.7814025878906,294.1499938964844,284.6189270019531,283.27362060546875,287.9712219238281,285.94287109375,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649566491134,1.766464974295445e-09,0.0009649549028836,-0.0036790873855352,0.0,0.0,0.0,-0.0056885248050093,60.0,-1.5003770589828491,-0.0,-6.348552261670194e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604431152344,0.0,0.0,9.05595370568335e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.536370635032654e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,7.043535879347473e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,9.536346624372528e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,0.0004523621755652,287.7814025878906,294.1499938964844,284.6189270019531,283.27362060546875,287.9712219238281,285.94287109375,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649566491134,1.766464974295445e-09,0.0009649549028836,-0.0036790873855352,0.0,0.0,0.0,-0.0056885248050093,60.0,-1.5003770589828491,-0.0,-6.348552261670194e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.050096559803932e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.53020280576311e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,7.038980402285233e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.530178795102984e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,0.0004520696238614,287.7765808105469,294.1499938964844,284.5440368652344,283.24053955078125,287.9385070800781,285.9081115722656,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643319644965,1.6934462720996635e-09,0.0009643302764743,-0.0034877483267337,0.0,0.0,0.0,-0.0056523252278566,60.0,-1.548901081085205,-0.0,-6.340338387644806e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,9.047061757883056e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,9.5270064775832e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,7.036620081635192e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,9.526983194518834e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,0.0004519180220086,287.7728271484375,294.1499938964844,284.4854736328125,283.2145080566406,287.91259765625,285.8812866210937,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640082716941,1.655604320305315e-09,0.000964006583672,-0.0033885864540934,0.0,0.0,0.0,-0.0056335646659135,60.0,-1.5870535373687744,-0.0,-6.33608294720034e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,9.046046034200116e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,9.525936911813916e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,7.035829912638292e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.52591362874955e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,0.0004518672940321,287.7685546875,294.1499938964844,284.4193725585937,283.1849060058594,287.8828430175781,285.85089111328125,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638993651606,1.642909142063331e-09,0.0009638976771384,-0.0033553203102201,0.0,0.0,0.0,-0.0056272693909704,60.0,-1.630470633506775,-0.0,-6.334656177386935e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,9.047379717230795e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.527341899229214e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,7.036867464194074e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,9.527318616164848e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,0.0004519339418038,287.7642822265625,294.1499938964844,284.3537902832031,283.1553649902344,287.852783203125,285.8194274902344,286.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640410426072,1.6594937646274843e-09,0.0009640393545851,-0.0033987790811806,0.0,0.0,0.0,-0.0056354906409978,60.0,-1.673981547355652,-0.0,-6.336520641525567e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,9.05588167370297e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.536294237477704e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,7.043479126878083e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,9.53627095441334e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0004523586248978,287.7558288574219,294.1499938964844,284.2244873046875,283.0964660644531,287.7917785644531,285.7499694824219,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649462299421,1.7653407624607092e-09,0.0009649444837123,-0.0036761423107236,0.0,0.0,0.0,-0.0056879636831581,60.0,-1.7611311674118042,-0.0,-6.34842578506323e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,9.05588167370297e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.536294237477704e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,7.043479126878083e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,9.53627095441334e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0004523586248978,287.7558288574219,294.1499938964844,284.2244873046875,283.0964660644531,287.7917785644531,285.7499694824219,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649462299421,1.7653407624607092e-09,0.0009649444837123,-0.0036761423107236,0.0,0.0,0.0,-0.0056879636831581,60.0,-1.7611311674118042,-0.0,-6.34842578506323e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.067820064956322e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.548865637043492e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,7.052764703985304e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,9.548843081574888e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,0.0004529550205916,287.7474060058594,294.1499938964844,284.0982360839844,283.0381774902344,287.7295227050781,285.6679992675781,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662177762947,1.914014502446548e-09,0.0009662158554419,-0.0040657282806932,0.0,0.0,0.0,-0.0057616676203906,60.0,-1.847699761390686,-0.0,-6.365167593003207e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.067820064956322e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.548865637043492e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,7.052764703985304e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,9.548843081574888e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,0.0004529550205916,287.7474060058594,294.1499938964844,284.0982360839844,283.0381774902344,287.7295227050781,285.6679992675781,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662177762947,1.914014502446548e-09,0.0009662158554419,-0.0040657282806932,0.0,0.0,0.0,-0.0057616676203906,60.0,-1.847699761390686,-0.0,-6.365167593003207e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.07637513591908e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.557874000165612e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,7.059418567223474e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.557851444697008e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,0.0004533823521342,287.73907470703125,294.1499938964844,283.9757385253906,282.98077392578125,287.6661071777344,285.5746154785156,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967128900811,2.020525746715407e-09,0.0009671268635429,-0.0043448298238217,0.0,0.0,0.0,-0.0058144712820649,60.0,-1.9320979118347168,-0.0,-6.377175054694817e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.07637513591908e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.557874000165612e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,7.059418567223474e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.557851444697008e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,0.0004533823521342,287.73907470703125,294.1499938964844,283.9757385253906,282.98077392578125,287.6661071777344,285.5746154785156,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967128900811,2.020525746715407e-09,0.0009671268635429,-0.0043448298238217,0.0,0.0,0.0,-0.0058144712820649,60.0,-1.9320979118347168,-0.0,-6.377175054694817e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.0791356342379e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,9.56078147282824e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.06156570231542e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.560758917359637e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004535202751867,287.73077392578125,294.1499938964844,283.85760498046875,282.9245910644531,287.60174560546875,285.4755249023437,286.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422616668,2.054853176503002e-09,0.0009674205793999,-0.0044347811490297,0.0,0.0,0.0,-0.0058314893394708,60.0,-2.013211727142334,-0.0,-6.38104751260471e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.0791356342379e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,9.56078147282824e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.06156570231542e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.560758917359637e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004535202751867,287.73077392578125,294.1499938964844,283.85760498046875,282.9245910644531,287.60174560546875,285.4755249023437,286.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422616668,2.054853176503002e-09,0.0009674205793999,-0.0044347811490297,0.0,0.0,0.0,-0.0058314893394708,60.0,-2.013211727142334,-0.0,-6.38104751260471e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,9.078923176275566e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.560557373333722e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,7.061399810481817e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.56053554546088e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.0004535096813924,287.7266845703125,294.1499938964844,283.8003845214844,282.8970947265625,287.5691833496094,285.42529296875,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673995664343,2.0521704335862982e-09,0.0009673975291661,-0.0044277515262365,0.0,0.0,0.0,-0.0058301594108343,60.0,-2.052056312561035,-0.0,-6.380744821399277e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.078531002160162e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,9.560144826536998e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,7.061094947857782e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,9.560122998664156e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,0.0004534900945145,287.7225646972656,294.1499938964844,283.7445373535156,282.8699951171875,287.53643798828125,285.37506103515625,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673575987108,2.047250369230369e-09,0.0009673555614426,-0.0044148587621748,0.0,0.0,0.0,-0.0058277207426726,60.0,-2.089948892593384,-0.0,-6.380189887522647e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.078656876226888e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.560276521369816e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.061192445689812e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.560255421092734e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,0.0004534963809419,287.7144470214844,294.1499938964844,283.6371765136719,282.8173217773437,287.4704284667969,285.2743530273437,286.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673703461885,2.048745617599934e-09,0.0009673683089204,-0.0044187768362462,0.0,0.0,0.0,-0.0058284616097807,60.0,-2.163100004196167,-0.0,-6.380358286151022e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.078656876226888e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.560276521369816e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.061192445689812e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.560255421092734e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,0.0004534963809419,287.7144470214844,294.1499938964844,283.6371765136719,282.8173217773437,287.4704284667969,285.2743530273437,286.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673703461885,2.048745617599934e-09,0.0009673683089204,-0.0044187768362462,0.0,0.0,0.0,-0.0058284616097807,60.0,-2.163100004196167,-0.0,-6.380358286151022e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.082883480004966e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.564727224642412e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,7.0644797233399e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.564705396769568e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,0.0004537075292319,287.70635986328125,294.1499938964844,283.5361633300781,282.7669677734375,287.4037780761719,285.1707763671875,286.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678200585767,2.101332885473539e-09,0.0009678179631009,-0.0045565762557089,0.0,0.0,0.0,-0.0058545311912894,60.0,-2.232807159423828,-0.0,-6.38629273908009e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.082883480004966e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.564727224642412e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,7.0644797233399e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.564705396769568e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,0.0004537075292319,287.70635986328125,294.1499938964844,283.5361633300781,282.7669677734375,287.4037780761719,285.1707763671875,286.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678200585767,2.101332885473539e-09,0.0009678179631009,-0.0045565762557089,0.0,0.0,0.0,-0.0058545311912894,60.0,-2.232807159423828,-0.0,-6.38629273908009e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.07470821402967e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.556118311593308e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,7.058120536385104e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.556097211316228e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,0.0004532991733867,287.6983337402344,294.1499938964844,283.4422302246094,282.71923828125,287.33660888671875,285.0702819824219,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669488645158,1.999409526831641e-09,0.0009669468272477,-0.0042894962243735,0.0,0.0,0.0,-0.0058040055446326,60.0,-2.296818256378174,-0.0,-6.374794025987286e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.07470821402967e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.556118311593308e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,7.058120536385104e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.556097211316228e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,0.0004532991733867,287.6983337402344,294.1499938964844,283.4422302246094,282.71923828125,287.33660888671875,285.0702819824219,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669488645158,1.999409526831641e-09,0.0009669468272477,-0.0042894962243735,0.0,0.0,0.0,-0.0058040055446326,60.0,-2.296818256378174,-0.0,-6.374794025987286e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.06798813957721e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.549041715217754e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,7.052894216030836e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.549020614940672e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,0.0004529634898062,287.6932678222656,294.1499938964844,283.3860778808594,282.6902770996094,287.2934875488281,285.01129150390625,286.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662322700023,1.915642533489858e-09,0.0009662303491495,-0.0040699942037463,0.0,0.0,0.0,-0.0057624778710305,60.0,-2.334157705307007,-0.0,-6.365350913029033e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.06565473997034e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.546583896735684e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,7.051078864606097e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.546563524054363e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,0.0004528469580691,287.6903991699219,294.1499938964844,283.35595703125,282.674560546875,287.2691650390625,284.979248046875,286.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659833740442,1.886545808460482e-09,0.0009659814531914,-0.0039937486872076,0.0,0.0,0.0,-0.0057480526156723,60.0,-2.354342460632324,-0.0,-6.362073179388973e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.062723984243348e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.543498163111508e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,7.048799307085574e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.543477062834428e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,0.0004527005658019,287.6864624023437,294.1499938964844,283.31591796875,282.6534729003906,287.2353515625,284.9365234375,286.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656708571128,1.8499971554675199e-09,0.0009656689944677,-0.0038979763630777,0.0,0.0,0.0,-0.0057299342006444,60.0,-2.381036758422852,-0.0,-6.357956294777979e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.05999550013803e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.540624887449668e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,7.046677637845278e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,9.540604514768348e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,0.0004525642725639,287.6825561523437,294.1499938964844,283.278076171875,282.63330078125,287.2015075683594,284.8953552246094,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653798188082,1.815974370877882e-09,0.0009653779561631,-0.0038088224828243,0.0,0.0,0.0,-0.0057130674831569,60.0,-2.406352996826172,-0.0,-6.354125048346759e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.054875408764929e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.535232675261796e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,7.042694778647274e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.535212302580476e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004523085372056,287.6747741699219,294.1499938964844,283.2091979980469,282.5957946777344,287.13385009765625,284.8170471191406,286.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335981182,1.7521150086352575e-09,0.0009648318518884,-0.0036414847709238,0.0,0.0,0.0,-0.0056814095005393,60.0,-2.4529874324798584,-0.0,-6.346937908574546e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
