time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088680,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.054875408764929e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.535232675261796e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,7.042694778647274e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.535212302580476e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004523085372056,287.6747741699219,294.1499938964844,283.2091979980469,282.5957946777344,287.13385009765625,284.8170471191406,286.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335981182,1.7521150086352575e-09,0.0009648318518884,-0.0036414847709238,0.0,0.0,0.0,-0.0056814095005393,60.0,-2.4529874324798584,-0.0,-6.346937908574546e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.04996632016264e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.530063107376918e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,7.038877083687112e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,9.53004346229136e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.000452063337434,287.66705322265625,294.1499938964844,283.1499938964844,282.5624389648437,287.0662536621094,284.7433776855469,286.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690891315853093e-09,0.0009643083903938,-0.0034810532815754,0.0,0.0,0.0,-0.0056510581634938,60.0,-2.4942972660064697,-0.0,-6.340050617836823e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.04996632016264e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.530063107376918e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,7.038877083687112e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,9.53004346229136e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.000452063337434,287.66705322265625,294.1499938964844,283.1499938964844,282.5624389648437,287.0662536621094,284.7433776855469,286.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690891315853093e-09,0.0009643083903938,-0.0034810532815754,0.0,0.0,0.0,-0.0056510581634938,60.0,-2.4942972660064697,-0.0,-6.340050617836823e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,9.045081969816238e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.524919732939452e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,7.035077578620985e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.524900087853894e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.0004518193891271,287.659423828125,294.1499938964844,283.09649658203125,282.5314636230469,286.9989318847656,284.6749267578125,286.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.6299747107595402e-09,0.0009637874318286,-0.0033214259892702,0.0,0.0,0.0,-0.0056208590976893,60.0,-2.529975175857544,-0.0,-6.333201696406833e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,9.045081969816238e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.524919732939452e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,7.035077578620985e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.524900087853894e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.0004518193891271,287.659423828125,294.1499938964844,283.09649658203125,282.5314636230469,286.9989318847656,284.6749267578125,286.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.6299747107595402e-09,0.0009637874318286,-0.0033214259892702,0.0,0.0,0.0,-0.0056208590976893,60.0,-2.529975175857544,-0.0,-6.333201696406833e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.040269651450215e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,9.519852028461172e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,7.031334826024249e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.519832383375616e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,0.0004515789914876,287.6518249511719,294.1499938964844,283.04425048828125,282.5008850097656,286.931884765625,284.6114807128906,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632757282815,1.569954721780675e-09,0.0009632741566747,-0.0031641484238207,0.0,0.0,0.0,-0.005591104272753,60.0,-2.5632920265197754,-0.0,-6.326457935301735e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.040269651450215e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,9.519852028461172e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,7.031334826024249e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.519832383375616e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,0.0004515789914876,287.6518249511719,294.1499938964844,283.04425048828125,282.5008850097656,286.931884765625,284.6114807128906,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632757282815,1.569954721780675e-09,0.0009632741566747,-0.0031641484238207,0.0,0.0,0.0,-0.005591104272753,60.0,-2.5632920265197754,-0.0,-6.326457935301735e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,9.038098505698144e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,9.517565194983035e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,7.029645348666236e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.517545549897476e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,0.0004514705506153,287.6480712890625,294.1499938964844,283.01861572265625,282.4857482910156,286.89849853515625,284.5815124511719,286.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630441199988,1.5428697208719202e-09,0.0009630425483919,-0.0030931737273931,0.0,0.0,0.0,-0.0055776769295334,60.0,-2.579516649246216,-0.0,-6.323415391307209e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.036422125063837e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.515799320070072e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,7.028341497061774e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.515780402580276e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,0.0004513867897912,287.6443176269531,294.1499938964844,282.9932556152344,282.470703125,286.8651733398437,284.55242919921875,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628649568185,1.521948456151278e-09,0.0009628634434193,-0.0030383514240384,0.0,0.0,0.0,-0.0055673043243587,60.0,-2.595590353012085,-0.0,-6.321065626480049e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.034287359099837e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.513551776763052e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,7.026681123534217e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.513532859273256e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0004512802115641,287.63690185546875,294.1499938964844,282.9435119628906,282.4408874511719,286.7987060546875,284.49560546875,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626373066566,1.495297663467454e-09,0.0009626357932575,-0.0029685145709663,0.0,0.0,0.0,-0.005554093979299,60.0,-2.627504587173462,-0.0,-6.318073531019763e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.034287359099837e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.513551776763052e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,7.026681123534217e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.513532859273256e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0004512802115641,287.63690185546875,294.1499938964844,282.9435119628906,282.4408874511719,286.7987060546875,284.49560546875,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626373066566,1.495297663467454e-09,0.0009626357932575,-0.0029685145709663,0.0,0.0,0.0,-0.005554093979299,60.0,-2.627504587173462,-0.0,-6.318073531019763e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.023723396239802e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.502426837570964e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,7.01846438460052e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.50240864767693e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0004507525009103,287.6295166015625,294.1499938964844,282.8949584960937,282.4114074707031,286.7325744628906,284.4444885253906,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615113958716,1.3636173301634356e-09,0.0009615099988877,-0.0026234544347971,0.0,0.0,0.0,-0.0054888152517378,60.0,-2.657472848892212,-0.0,-6.303299215915105e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.023723396239802e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.502426837570964e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,7.01846438460052e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.50240864767693e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0004507525009103,287.6295166015625,294.1499938964844,282.8949584960937,282.4114074707031,286.7325744628906,284.4444885253906,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615113958716,1.3636173301634356e-09,0.0009615099988877,-0.0026234544347971,0.0,0.0,0.0,-0.0054888152517378,60.0,-2.657472848892212,-0.0,-6.303299215915105e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.014728857437147e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.492955723544584e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,7.011468551354483e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.492936806054786e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0004503032250795,287.6221923828125,294.1499938964844,282.84765625,282.3822326660156,286.66680908203125,284.4029541015625,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523082427,1.251496128951146e-09,0.0009605510276742,-0.0023296475410461,0.0,0.0,0.0,-0.0054332306608557,60.0,-2.6853890419006348,-0.0,-6.290733267633186e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.014728857437147e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.492955723544584e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,7.011468551354483e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.492936806054786e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0004503032250795,287.6221923828125,294.1499938964844,282.84765625,282.3822326660156,286.66680908203125,284.4029541015625,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523082427,1.251496128951146e-09,0.0009605510276742,-0.0023296475410461,0.0,0.0,0.0,-0.0054332306608557,60.0,-2.6853890419006348,-0.0,-6.290733267633186e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.009521454572678e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,9.487471834290773e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,7.007418025750667e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,9.487452916800976e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,0.0004500431241467,287.6169738769531,294.1499938964844,282.8143310546875,282.3614501953125,286.6197204589844,284.3773193359375,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599970071576,1.1865745053185606e-09,0.0009599958430044,-0.0021595237776637,0.0,0.0,0.0,-0.0054010460153222,60.0,-2.7053942680358887,-0.0,-6.28346299436089e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.007401240523905e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,9.48523884289898e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,7.005769293755293e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.485220653004944e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0004499372153077,287.6149597167969,294.1499938964844,282.8015441894531,282.3533935546875,286.6014404296875,284.36822509765625,286.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597709868103,1.1601423155482842e-09,0.0009597698226571,-0.002090259687975,0.0,0.0,0.0,-0.0053879423066973,60.0,-2.7130889892578125,-0.0,-6.280503583866448e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.003240847960114e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.48085726122372e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.002532947808504e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.480839071329684e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,0.0004497293848544,287.6113586425781,294.1499938964844,282.7789306640625,282.3390808105469,286.56890869140625,284.3534851074219,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593258728273,1.108276470596081e-09,0.0009593247668817,-0.0019543492235243,0.0,0.0,0.0,-0.0053622224368155,60.0,-2.726613044738769,-0.0,-6.27469987080076e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,9.007094922708347e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.48491579038091e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,7.005530642345548e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,9.484897600486876e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,0.0004499219066929,287.6086730957031,294.1499938964844,282.7566223144531,282.3248291015625,286.5400085449219,284.3396301269531,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007454436272382,9.416331048228699e-10,0.000745442637708,-0.0017301245825365,0.0,0.0,0.0,-0.0042116814292967,60.0,-2.5726988315582275,-0.0,-6.280070152797634e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,9.003205195767805e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.480820153839886e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,7.00250529916957e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.480801963945852e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0004497276386246,287.6054382324219,294.1499938964844,282.7128601074219,282.2965393066406,286.4928283691406,284.31591796875,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005828542634844,7.307009441959165e-10,0.0005828535067848,-0.0013381708413362,0.0,0.0,0.0,-0.0032989236060529,60.0,-2.0746066570281982,-0.0,-6.2746430273819e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,9.003205195767805e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.480820153839886e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,7.00250529916957e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.480801963945852e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0004497276386246,287.6054382324219,294.1499938964844,282.7128601074219,282.2965393066406,286.4928283691406,284.31591796875,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005828542634844,7.307009441959165e-10,0.0005828535067848,-0.0013381708413362,0.0,0.0,0.0,-0.0032989236060529,60.0,-2.0746066570281982,-0.0,-6.2746430273819e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,3.987131640315056e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,4.198646638542414e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,3.1011077226139605e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,4.198638634989038e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0001991649914998,287.6031799316406,294.1499938964844,282.6703186035156,282.2684936523437,286.45928955078125,284.2998046875,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000449178245617,5.557466153938151e-10,0.0004491776926442,-0.0010118894279003,0.0,0.0,0.0,-0.0025263798888772,60.0,-1.6052333116531372,-0.0,-1.2305965135794853e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,3.987131640315056e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,4.198646638542414e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,3.1011077226139605e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,4.198638634989038e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0001991649914998,287.6031799316406,294.1499938964844,282.6703186035156,282.2684936523437,286.45928955078125,284.2998046875,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000449178245617,5.557466153938151e-10,0.0004491776926442,-0.0010118894279003,0.0,0.0,0.0,-0.0025263798888772,60.0,-1.6052333116531372,-0.0,-1.2305965135794853e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,3.386774187674746e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,3.5664405004354194e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,2.634162228787318e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,3.5664339520735666e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0001691759680397,287.6374816894531,294.1499938964844,282.62890625,282.2406921386719,286.4382629394531,284.3151550292969,286.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000360873847967,4.513627527291675e-10,0.0003608733823057,-0.0008257668814621,0.0,0.0,0.0,-0.0020327020902186,60.0,-1.147952437400818,-0.0,-8.879054824717514e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,3.386774187674746e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,3.5664405004354194e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,2.634162228787318e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,3.5664339520735666e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0001691759680397,287.6374816894531,294.1499938964844,282.62890625,282.2406921386719,286.4382629394531,284.3151550292969,286.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000360873847967,4.513627527291675e-10,0.0003608733823057,-0.0008257668814621,0.0,0.0,0.0,-0.0020327020902186,60.0,-1.147952437400818,-0.0,-8.879054824717514e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,3.125040166196413e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,3.2908217690419406e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,2.430591121083125e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,3.2908155844779685e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,0.0001561018580105,287.6410827636719,294.1499938964844,282.5886535644531,282.21307373046875,286.42449951171875,284.3119201660156,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003332546621095,4.1675085604708784e-10,0.0003332542546559,-0.0007623908459208,0.0,0.0,0.0,-0.0018770892638713,60.0,-1.0333805084228516,-0.0,-7.559715520244481e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,3.125040166196413e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,3.2908217690419406e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,2.430591121083125e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,3.2908155844779685e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,0.0001561018580105,287.6410827636719,294.1499938964844,282.5886535644531,282.21307373046875,286.42449951171875,284.3119201660156,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003332546621095,4.1675085604708784e-10,0.0003332542546559,-0.0007623908459208,0.0,0.0,0.0,-0.0018770892638713,60.0,-1.0333805084228516,-0.0,-7.559715520244481e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,3.077334986301139e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,3.2405856472905725e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,2.3934870114317164e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,3.240579826524481e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,0.0001537188800284,287.6429443359375,294.1499938964844,282.5689697265625,282.1993408203125,286.4181823730469,284.31085205078125,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003300810349173,4.12305717345518e-10,0.0003300805983599,-0.0007538779755122,0.0,0.0,0.0,-0.0018589212559163,60.0,-1.00593364238739,-0.0,-7.330670737104583e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,1.8711964003159665e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,1.970462290046271e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,1.4553775145031976e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,1.970458652067464e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,9.346991282654926e-05,287.65057373046875,294.1499938964844,282.549560546875,282.1856689453125,286.4127502441406,284.3128662109375,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000388426502468,4.38722724815932e-10,0.0003884260659106,-0.0007649834151379,0.0,0.0,0.0,-0.0021590110845863,60.0,-0.9054898023605348,-0.0,-2.7103961297569867e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,2.06082513614092e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,2.1701505829696544e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,1.6028667232603766e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,2.1701465811929666e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0001029422346618,287.7276306152344,294.1499938964844,282.5115966796875,282.1584167480469,286.38299560546875,284.3383483886719,286.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000348745699739,4.0401307299653405e-10,0.0003487452922854,-0.0007134118932299,0.0,0.0,0.0,-0.0019446507794782,60.0,-1.3440295457839966,-0.0,-3.287576655353064e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,2.06082513614092e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,2.1701505829696544e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,1.6028667232603766e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,2.1701465811929666e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0001029422346618,287.7276306152344,294.1499938964844,282.5115966796875,282.1584167480469,286.38299560546875,284.3383483886719,286.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000348745699739,4.0401307299653405e-10,0.0003487452922854,-0.0007134118932299,0.0,0.0,0.0,-0.0019446507794782,60.0,-1.3440295457839966,-0.0,-3.287576655353064e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.022605081554502e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,9.501248132437468e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,7.017593452474102e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,9.501230670139194e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.0004506967379711,287.8214111328125,294.1499938964844,282.4747314453125,282.1313171386719,286.36212158203125,284.3720092773437,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003977100132033,-1.1997743076808119e-11,-0.0003977099840994,-0.0003661677765194,0.0,0.0,0.0,0.0019660876132547,60.0,-1.0895321369171145,-0.0,-6.301689836618607e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.022605081554502e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,9.501248132437468e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,7.017593452474102e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,9.501230670139194e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.0004506967379711,287.8214111328125,294.1499938964844,282.4747314453125,282.1313171386719,286.36212158203125,284.3720092773437,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003977100132033,-1.1997743076808119e-11,-0.0003977099840994,-0.0003661677765194,0.0,0.0,0.0,0.0019660876132547,60.0,-1.0895321369171145,-0.0,-6.301689836618607e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,2.0479626982705668e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,2.156605842174031e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,1.592862645338755e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,2.156602022296284e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,0.0001022997385007,287.821533203125,294.1499938964844,282.4389953613281,282.1043395996094,286.35302734375,284.3756103515625,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182767057092,2.729947934376753e-10,0.0002182764292228,-0.0004994315095245,0.0,0.0,0.0,-0.0012294818880036,60.0,-0.8294833898544312,-0.0,-3.2466631605387875e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,2.0479626982705668e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,2.156605842174031e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,1.592862645338755e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,2.156602022296284e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,0.0001022997385007,287.821533203125,294.1499938964844,282.4389953613281,282.1043395996094,286.35302734375,284.3756103515625,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182767057092,2.729947934376753e-10,0.0002182764292228,-0.0004994315095245,0.0,0.0,0.0,-0.0012294818880036,60.0,-0.8294833898544312,-0.0,-3.2466631605387875e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,1.5639585399185307e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,1.6469257388962433e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,1.2164143299742136e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,1.6469226466142572e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,7.812278636265546e-05,287.8237609863281,294.1499938964844,282.4112243652344,282.0828552246094,286.35009765625,284.3788452148437,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666318130446,2.0841794956538704e-10,0.0001666315947659,-0.0003813029325101,0.0,0.0,0.0,-0.0009385916637256,60.0,-0.633270800113678,-0.0,-1.8934056544850364e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,1.4540483789460268e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,1.531184716441203e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,1.1309283763694111e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,1.5311819879570976e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,7.263255247380584e-05,287.82421875,294.1499938964844,282.4043884277344,282.0774841308594,286.3495788574219,284.379638671875,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548927248222,1.9374227222535007e-10,0.0001548925356473,-0.0003544592182151,0.0,0.0,0.0,-0.0008724729996174,60.0,-0.5916892886161804,-0.0,-1.636631163925983e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,1.1957955393882004e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,1.25923170344322e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,9.300647434429266e-06,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,1.2592294297064656e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,5.973232327960432e-05,287.8251342773437,294.1499938964844,282.3874816894531,282.0640869140625,286.3486633300781,284.3813781738281,286.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274174283025,1.5936697794760588e-10,0.0001274172682315,-0.0002915612421929,0.0,0.0,0.0,-0.0007177058723755,60.0,-0.4970234334468841,-0.0,-1.1068963523541695e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,9.684219548944384e-06,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,1.0197961273661347e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,7.532183190051e-06,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,1.0197942174272612e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,4.8374567995779216e-05,287.8258056640625,294.1499938964844,282.370849609375,282.0507202148437,286.3480834960937,284.3827819824219,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031898354995,1.2906432866888196e-10,0.0001031897045322,-0.000236122708884,0.0,0.0,0.0,-0.0005812387098558,60.0,-0.4120189547538757,-0.0,-7.259761125588682e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
