time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091020,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,6.2017365962674376e-06,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,6.530734935950022e-06,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,4.823581093660323e-06,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,6.530723112518899e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,3.097888838965446e-05,287.8265991210937,294.1499938964844,282.33837890625,282.0240173339844,286.3475036621094,284.38458251953125,286.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.608237163163722e-05,8.265228779169576e-11,6.608228432014585e-05,-0.0001512120652478,0.0,0.0,0.0,-0.0003722230030689,60.0,-0.2728826105594635,-0.0,-2.977280644245184e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,6.2017365962674376e-06,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,6.530734935950022e-06,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,4.823581093660323e-06,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,6.530723112518899e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,3.097888838965446e-05,287.8265991210937,294.1499938964844,282.33837890625,282.0240173339844,286.3475036621094,284.38458251953125,286.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.608237163163722e-05,8.265228779169576e-11,6.608228432014585e-05,-0.0001512120652478,0.0,0.0,0.0,-0.0003722230030689,60.0,-0.2728826105594635,-0.0,-2.977280644245184e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,4.099391844647471e-06,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,4.3168620322830975e-06,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,3.1884212603472406e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,4.3168538468307815e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,2.047726229648105e-05,287.8269348144531,294.1499938964844,282.3070068359375,281.9973449707031,286.3472595214844,284.38543701171875,286.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.368081863503903e-05,5.4633644830381905e-11,4.3680764065356925e-05,-9.995208529289812e-05,0.0,0.0,0.0,-0.0002460415125824,60.0,-0.1790333390235901,-0.0,-1.3008641386313968e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,4.099391844647471e-06,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,4.3168620322830975e-06,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,3.1884212603472406e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,4.3168538468307815e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,2.047726229648105e-05,287.8269348144531,294.1499938964844,282.3070068359375,281.9973449707031,286.3472595214844,284.38543701171875,286.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.368081863503903e-05,5.4633644830381905e-11,4.3680764065356925e-05,-9.995208529289812e-05,0.0,0.0,0.0,-0.0002460415125824,60.0,-0.1790333390235901,-0.0,-1.3008641386313968e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,2.942621904367116e-06,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,3.098726210737368e-06,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,2.288709993081284e-06,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,3.098720526395482e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,1.4698971426696517e-05,287.8271179199219,294.1499938964844,282.2767028808594,281.970703125,286.34716796875,284.3858947753906,286.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.135486622340977e-05,3.9217011582604044e-11,3.1354826205642894e-05,-7.174742495408282e-05,0.0,0.0,0.0,-0.0001766129571478,60.0,-0.1230324655771255,-0.0,-6.702889632226317e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,2.942621904367116e-06,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,3.098726210737368e-06,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,2.288709993081284e-06,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,3.098720526395482e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,1.4698971426696517e-05,287.8271179199219,294.1499938964844,282.2767028808594,281.970703125,286.34716796875,284.3858947753906,286.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.135486622340977e-05,3.9217011582604044e-11,3.1354826205642894e-05,-7.174742495408282e-05,0.0,0.0,0.0,-0.0001766129571478,60.0,-0.1230324655771255,-0.0,-6.702889632226317e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,2.190118493672344e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,2.3063028038450284e-06,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,1.703428324617562e-06,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,2.3062987111188704e-06,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,1.0940069842035882e-05,287.82720947265625,294.1499938964844,282.2474365234375,281.9440612792969,286.3471069335937,284.3861389160156,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.333662814635317e-05,2.918821781494607e-11,2.333659904252272e-05,-5.339978088159114e-05,0.0,0.0,0.0,-0.0001314485270995,60.0,-0.0898741409182548,-0.0,-3.713028495777593e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,2.190118493672344e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,2.3063028038450284e-06,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,1.703428324617562e-06,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,2.3062987111188704e-06,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,1.0940069842035882e-05,287.82720947265625,294.1499938964844,282.2474365234375,281.9440612792969,286.3471069335937,284.3861389160156,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.333662814635317e-05,2.918821781494607e-11,2.333659904252272e-05,-5.339978088159114e-05,0.0,0.0,0.0,-0.0001314485270995,60.0,-0.0898741409182548,-0.0,-3.713028495777593e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,1.8569880921859288e-06,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,1.95550023818214e-06,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,1.444326585442468e-06,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,1.9554966002033325e-06,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,9.276018317905256e-06,287.8272399902344,294.1499938964844,282.2331848144531,281.9307556152344,286.3470764160156,284.3861999511719,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.978711225092411e-05,2.4748670127139327e-11,1.978708678507246e-05,-4.527755663730204e-05,0.0,0.0,0.0,-0.0001114551123464,60.0,-0.0772582814097404,-0.0,-2.6693857194115544e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,1.5289220982594998e-06,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,1.6100304947030963e-06,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,1.1891636404470771e-06,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,1.6100275388453156e-06,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,7.637264388904441e-06,287.8272399902344,294.1499938964844,282.2192077636719,281.9174194335937,286.3470764160156,284.3862609863281,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6291334759444e-05,2.0376325626791925e-11,1.629131475056056e-05,-3.727844523382373e-05,0.0,0.0,0.0,-9.176440653391182e-05,60.0,-0.0654944479465484,-0.0,-1.809521803231018e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,9.267173481930512e-07,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,9.758791748026852e-07,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,7.207813723653089e-07,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,9.758773558132816e-07,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,4.629134309652727e-06,287.8272705078125,294.1499938964844,282.1920166015625,281.8907165527344,286.3470764160156,284.3863220214844,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.874656825559214e-06,1.235066476173996e-11,9.874644092633387e-06,-2.2595510017708875e-05,0.0,0.0,0.0,-5.5621087085455656e-05,60.0,-0.0436148233711719,-0.0,-6.647949118282481e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,9.267173481930512e-07,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,9.758791748026852e-07,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,7.207813723653089e-07,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,9.758773558132816e-07,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,4.629134309652727e-06,287.8272705078125,294.1499938964844,282.1920166015625,281.8907165527344,286.3470764160156,284.3863220214844,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.874656825559214e-06,1.235066476173996e-11,9.874644092633387e-06,-2.2595510017708875e-05,0.0,0.0,0.0,-5.5621087085455656e-05,60.0,-0.0436148233711719,-0.0,-6.647949118282481e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,4.813064151676372e-07,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,5.068394557383726e-07,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,3.7435006561281625e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,5.06838489400252e-07,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,2.404219685558928e-06,287.8272705078125,294.1499938964844,282.1658630371094,281.86395263671875,286.3470764160156,284.3863220214844,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.12858832735219e-06,6.414570263846287e-12,5.128581506141927e-06,-1.1735391126421746e-05,0.0,0.0,0.0,-2.888786548282951e-05,60.0,-0.0256667453795671,-0.0,-1.7932316872734666e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,4.813064151676372e-07,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,5.068394557383726e-07,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,3.7435006561281625e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,5.06838489400252e-07,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,2.404219685558928e-06,287.8272705078125,294.1499938964844,282.1658630371094,281.86395263671875,286.3470764160156,284.3863220214844,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.12858832735219e-06,6.414570263846287e-12,5.128581506141927e-06,-1.1735391126421746e-05,0.0,0.0,0.0,-2.888786548282951e-05,60.0,-0.0256667453795671,-0.0,-1.7932316872734666e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.0862641747498858e-07,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.1969391639231617e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.622652661126267e-07,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.1969351848838414e-07,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.042129724737606e-06,287.8272705078125,294.1499938964844,282.14068603515625,281.8370666503906,286.3470764160156,284.3863525390625,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2229610294743907e-06,2.7803905011669627e-12,2.2229583009902854e-06,-5.0866924539150205e-06,0.0,0.0,0.0,-1.2521311873570085e-05,60.0,-0.0131725445389747,-0.0,-3.3692382109089273e-13,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.0862641747498858e-07,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.1969391639231617e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.622652661126267e-07,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.1969351848838414e-07,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.042129724737606e-06,287.8272705078125,294.1499938964844,282.14068603515625,281.8370666503906,286.3470764160156,284.3863525390625,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2229610294743907e-06,2.7803905011669627e-12,2.2229583009902854e-06,-5.0866924539150205e-06,0.0,0.0,0.0,-1.2521311873570085e-05,60.0,-0.0131725445389747,-0.0,-3.3692382109089273e-13,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,8.183221922308803e-08,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,8.617337243777001e-08,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,6.364739135733545e-08,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,8.617321611836817e-08,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,4.08767931503462e-07,287.8272705078125,294.1499938964844,282.119384765625,281.8133544921875,286.3470764160156,284.3863525390625,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.719360948816757e-07,1.0905617771686529e-12,8.719350148567173e-07,-1.9952112779719755e-06,0.0,0.0,0.0,-4.911358701065183e-06,60.0,-0.0065187052823603,-0.0,-5.183722713770524e-14,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,7.051228578802693e-08,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,7.425292380958126e-08,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,5.484298526425847e-08,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,7.425278880646148e-08,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,3.5222265637457895e-07,287.8272705078125,294.1499938964844,282.1165466308594,281.8100891113281,286.3470764160156,284.3863525390625,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.513052082686045e-07,9.39719114155524e-13,7.513042419304838e-07,-1.719189299365098e-06,0.0,0.0,0.0,-4.231900675222278e-06,60.0,-0.0058370525948703,-0.0,-3.8487767660411176e-14,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,3.7161903776450345e-08,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,3.9133318807671464e-08,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,2.8903750504127856e-08,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,3.913324775339788e-08,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.8563096659818257e-07,287.8272705078125,294.1499938964844,282.1048278808594,281.79656982421875,286.3470764160156,284.3863525390625,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.960215622100805e-07,4.953286587318362e-13,3.9602107904102013e-07,-9.061621994987944e-07,0.0,0.0,0.0,-2.230677637271583e-06,60.0,-0.003757307305932,-0.0,-1.0690277466420333e-14,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,1.7474183877652653e-08,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,1.8401179247007352e-08,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.3591055392225826e-08,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,1.84011454962274e-08,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,8.728696343496267e-08,287.8272705078125,294.1499938964844,282.0933837890625,281.7829895019531,286.3470764160156,284.3863525390625,286.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8629229714406392e-07,2.3296517709728293e-13,1.862920697703885e-07,-4.262176105385153e-07,0.0,0.0,0.0,-1.049309503287077e-06,60.0,-0.0023613965604454,-0.0,-2.363670215026833e-15,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,3.632939782338696e-10,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,3.8256647849621567e-10,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,2.825624456637144e-10,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,3.825657846068253e-10,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.8147243707744563e-09,287.8272705078125,294.1499938964844,282.0711975097656,281.7557067871094,286.3470764160156,284.3863220214844,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.843847018458746e-09,4.799491967050207e-15,3.843842577566647e-09,-8.814227570042021e-09,0.0,0.0,0.0,-2.1653249859809875e-08,60.0,-0.000736795598641,-0.0,-1.021667214778919e-18,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,3.632939782338696e-10,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,3.8256647849621567e-10,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,2.825624456637144e-10,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,3.825657846068253e-10,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.8147243707744563e-09,287.8272705078125,294.1499938964844,282.0711975097656,281.7557067871094,286.3470764160156,284.3863220214844,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.843847018458746e-09,4.799491967050207e-15,3.843842577566647e-09,-8.814227570042021e-09,0.0,0.0,0.0,-2.1653249859809875e-08,60.0,-0.000736795598641,-0.0,-1.021667214778919e-18,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408172814719e-11,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.6941301620175828e-11,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.989876492747289e-11,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.694125304791849e-11,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.277974948088456e-10,287.8272705078125,294.1499938964844,282.04998779296875,281.7282409667969,286.3470764160156,284.3863220214844,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,2.7720711837098117e-10,-3.287676063753005e-16,-2.7720678530407383e-10,6.31571683840093e-10,0.0,0.0,0.0,1.5570549294352531e-09,60.0,-0.0002316325699212,-0.0,-5.0667886173395176e-21,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408172814719e-11,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.6941301620175828e-11,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.989876492747289e-11,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.694125304791849e-11,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.277974948088456e-10,287.8272705078125,294.1499938964844,282.04998779296875,281.7282409667969,286.3470764160156,284.3863220214844,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,2.7720711837098117e-10,-3.287676063753005e-16,-2.7720678530407383e-10,6.31571683840093e-10,0.0,0.0,0.0,1.5570549294352531e-09,60.0,-0.0002316325699212,-0.0,-5.0667886173395176e-21,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-1.0233632517786528e-12,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-1.0776520734806505e-12,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-7.959505450572113e-13,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-1.07765012191674e-12,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-5.111899618881477e-12,287.8272705078125,294.1499938964844,282.0292358398437,281.7006530761719,286.3470764160156,284.3863220214844,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1744241863731464e-11,2.511145184216285e-18,-1.1744244465816678e-11,2.6096427102606512e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-8.39790518512018e-05,-0.0,-8.106861621135805e-24,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-1.0233632517786528e-12,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-1.0776520734806505e-12,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-7.959505450572113e-13,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-1.07765012191674e-12,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-5.111899618881477e-12,287.8272705078125,294.1499938964844,282.0292358398437,281.7006530761719,286.3470764160156,284.3863220214844,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1744241863731464e-11,2.511145184216285e-18,-1.1744244465816678e-11,2.6096427102606512e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-8.39790518512018e-05,-0.0,-8.106861621135805e-24,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,282.0083923339844,281.6729431152344,286.3470764160156,284.3863220214844,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2891892414712558e-12,1.5005319355146714e-17,-1.2892043118814533e-12,3.704073939930774e-12,0.0,0.0,0.0,0.0,60.0,-3.6251312849344686e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,282.0083923339844,281.6729431152344,286.3470764160156,284.3863220214844,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2891892414712558e-12,1.5005319355146714e-17,-1.2892043118814533e-12,3.704073939930774e-12,0.0,0.0,0.0,0.0,60.0,-3.6251312849344686e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.9979553222656,281.6590576171875,286.3470764160156,284.3863220214844,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,1.2891892414712558e-12,1.5005319355146714e-17,-1.2892043118814533e-12,3.704073939930774e-12,0.0,0.0,0.0,0.0,60.0,-2.703841164475307e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.98748779296875,281.6451416015625,286.3470764160156,284.3863220214844,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4219720236366418e-12,-1.5118684458097106e-17,1.4219870940468393e-12,1.0485401609472422e-12,0.0,0.0,0.0,0.0,60.0,-2.052500713034533e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.966552734375,281.61724853515625,286.3470764160156,284.3863220214844,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.05600986824739e-12,1.3582412364419737e-17,-4.056023312354329e-12,4.678101222371778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1068996172980404e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.966552734375,281.61724853515625,286.3470764160156,284.3863220214844,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.05600986824739e-12,1.3582412364419737e-17,-4.056023312354329e-12,4.678101222371778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1068996172980404e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.945556640625,281.5893249511719,286.3470764160156,284.3863220214844,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-6.670162747468567e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.945556640625,281.5893249511719,286.3470764160156,284.3863220214844,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-6.670162747468567e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.924560546875,281.5613098144531,286.3470764160156,284.3863220214844,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.245895137288185e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.480787993088597e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.924560546875,281.5613098144531,286.3470764160156,284.3863220214844,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.245895137288185e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.480787993088597e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.9043884277344,281.5343933105469,286.3470764160156,284.3863220214844,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.245895137288185e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.367405270182644e-06,-0.0,-5.065661921229608e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.9035339355469,281.53326416015625,286.3470764160156,284.3863220214844,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.245895137288185e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.321088343000156e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
