time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093300,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.8930358886719,281.51922607421875,286.3470764160156,284.3863220214844,286.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.245895137288185e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.992042254845728e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.8825378417969,281.50518798828125,286.3470764160156,284.3863220214844,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-2.730444975895807e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.8615417480469,281.4770812988281,286.3470764160156,284.3863220214844,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-2.296309048688272e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.8615417480469,281.4770812988281,286.3470764160156,284.3863220214844,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-2.296309048688272e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.8406066894531,281.4489440917969,286.3470764160156,284.3863220214844,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.592317716080903e-17,-1.4004898586314485e-12,3.410909521408406e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0121451598242857e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.8406066894531,281.4489440917969,286.3470764160156,284.3863220214844,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.592317716080903e-17,-1.4004898586314485e-12,3.410909521408406e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0121451598242857e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.8197021484375,281.4208068847656,286.3470764160156,284.3863220214844,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-1.8087970374836004e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.8197021484375,281.4208068847656,286.3470764160156,284.3863220214844,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-1.8087970374836004e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.7988586425781,281.3926696777344,286.3470764160156,284.3863220214844,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537912047409e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6513558875885792e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.7988586425781,281.3926696777344,286.3470764160156,284.3863220214844,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537912047409e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6513558875885792e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.7884826660156,281.37860107421875,286.3470764160156,284.3863220214844,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537912047409e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5862981399550335e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.7781066894531,281.3645324707031,286.3470764160156,284.3863220214844,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537912047409e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.526090727566043e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.7574462890625,281.3363952636719,286.3470764160156,284.3863220214844,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-1.4128031580185052e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.7574462890625,281.3363952636719,286.3470764160156,284.3863220214844,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-1.4128031580185052e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.73687744140625,281.3083190917969,286.3470764160156,284.3863220214844,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3127230431564383e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.73687744140625,281.3083190917969,286.3470764160156,284.3863220214844,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3127230431564383e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.7164001464844,281.2802734375,286.3470764160156,284.3863220214844,286.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2224802503624232e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.7164001464844,281.2802734375,286.3470764160156,284.3863220214844,286.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2224802503624232e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.69610595703125,281.25225830078125,286.3470764160156,284.3863220214844,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.245895137288185e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1392509122742922e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.69610595703125,281.25225830078125,286.3470764160156,284.3863220214844,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.245895137288185e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1392509122742922e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.6859741210937,281.23828125,286.3470764160156,284.3863220214844,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-1.0188132364419289e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.6759033203125,281.2243347167969,286.3470764160156,284.3863220214844,286.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623731161619933e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-9.96315066004172e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.6558837890625,281.1964416503906,286.3470764160156,284.3863220214844,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.245895137288185e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.496110351392416e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.6558837890625,281.1964416503906,286.3470764160156,284.3863220214844,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.245895137288185e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.496110351392416e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.63604736328125,281.16864013671875,286.3470764160156,284.3863220214844,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-8.998784437608265e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.63604736328125,281.16864013671875,286.3470764160156,284.3863220214844,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-8.998784437608265e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.61639404296875,281.14093017578125,286.3470764160156,284.3863220214844,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-8.494171197526157e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.61639404296875,281.14093017578125,286.3470764160156,284.3863220214844,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-8.494171197526157e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.596923828125,281.1133117675781,286.3470764160156,284.3863220214844,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-7.992973678483395e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.596923828125,281.1133117675781,286.3470764160156,284.3863220214844,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-7.992973678483395e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.5872497558594,281.0995178222656,286.3470764160156,284.3863220214844,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623731161619933e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-7.745449011054006e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.5776672363281,281.0857849121094,286.3470764160156,284.3863220214844,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-7.507943564633024e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.5586242675781,281.0583801269531,286.3470764160156,284.3863220214844,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.042041829663503e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.5586242675781,281.0583801269531,286.3470764160156,284.3863220214844,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.042041829663503e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.53985595703125,281.0310974121094,286.3470764160156,284.3863220214844,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458952200062464e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.590713610421517e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.53985595703125,281.0310974121094,286.3470764160156,284.3863220214844,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458952200062464e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.590713610421517e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.5213317871094,281.0039367675781,286.3470764160156,284.3863220214844,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623731161619933e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-6.165572017380327e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.5213317871094,281.0039367675781,286.3470764160156,284.3863220214844,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623731161619933e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-6.165572017380327e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.5030517578125,280.9769287109375,286.3470764160156,284.3863220214844,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.450027265162389e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.773904945272079e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.5030517578125,280.9769287109375,286.3470764160156,284.3863220214844,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.450027265162389e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.773904945272079e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
