time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095700,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.4940185546875,280.9634704589844,286.3470764160156,284.3863220214844,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923178815170258e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,-2.110874993377365e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.4850769042969,280.9500732421875,286.3470764160156,284.3863220214844,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537912047409e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7446274796384387e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.4673767089844,280.9233703613281,286.3470764160156,284.3863220214844,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458950545701239e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1123420335934496e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.4673767089844,280.9233703613281,286.3470764160156,284.3863220214844,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458950545701239e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1123420335934496e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.45001220703125,280.8968505859375,286.3470764160156,284.3863220214844,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881857536428218e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,-6.874102837173268e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.45001220703125,280.8968505859375,286.3470764160156,284.3863220214844,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881857536428218e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,-6.874102837173268e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.4328308105469,280.87030029296875,286.3470764160156,284.3863220214844,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500269342901437e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-2.338390459044604e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.4328308105469,280.87030029296875,286.3470764160156,284.3863220214844,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500269342901437e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-2.338390459044604e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.4157409667969,280.8435974121094,286.3470764160156,284.3863220214844,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840536257686179e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.739389972499339e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.4157409667969,280.8435974121094,286.3470764160156,284.3863220214844,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840536257686179e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.739389972499339e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.4072265625,280.8302001953125,286.3470764160156,284.3863220214844,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537084866793e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0027594044004218e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.3987121582031,280.8167419433594,286.3470764160156,284.3863220214844,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881855882066993e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,-3.4607904808581225e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.3817749023437,280.7897644042969,286.3470764160156,284.3863220214844,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458949718520625e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.728664642541844e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.3817749023437,280.7897644042969,286.3470764160156,284.3863220214844,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458949718520625e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.728664642541844e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.36492919921875,280.7626647949219,286.3470764160156,284.3863220214844,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500269342901437e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,1.2460029665817274e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.36492919921875,280.7626647949219,286.3470764160156,284.3863220214844,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500269342901437e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,1.2460029665817274e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.3481140136719,280.7354431152344,286.3470764160156,284.3863220214844,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458950545701239e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.166145792325551e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,-2.69412530479185e-13,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.3481140136719,280.7354431152344,286.3470764160156,284.3863220214844,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458950545701239e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.166145792325551e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.33135986328125,280.7081298828125,286.3470764160156,284.3863220214844,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,5.589457146015775e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.33135986328125,280.7081298828125,286.3470764160156,284.3863220214844,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,5.589457146015775e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.3230285644531,280.6944580078125,286.3470764160156,284.3863220214844,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623732815981158e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,4.804528543900233e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.3146667480469,280.6807556152344,286.3470764160156,284.3863220214844,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623732815981158e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,2.722771057506179e-07,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.29803466796875,280.6533203125,286.3470764160156,284.3863220214844,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,4.05600986824739e-12,1.358241401878096e-17,-4.056023312354329e-12,4.678101222371778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.761736707019736e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,2.69412530479185e-13,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.29803466796875,280.6533203125,286.3470764160156,284.3863220214844,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,4.05600986824739e-12,1.358241401878096e-17,-4.056023312354329e-12,4.678101222371778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.761736707019736e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.28143310546875,280.6258544921875,286.3470764160156,284.3863220214844,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500269342901437e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-7.398869001917774e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.28143310546875,280.6258544921875,286.3470764160156,284.3863220214844,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500269342901437e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-7.398869001917774e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.2648620605469,280.5983581542969,286.3470764160156,284.3863220214844,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923175506447804e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,-5.091515504318522e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.2648620605469,280.5983581542969,286.3470764160156,284.3863220214844,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923175506447804e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,-5.091515504318522e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.24835205078125,280.57086181640625,286.3470764160156,284.3863220214844,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.592317716080903e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,3.883631961798528e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.24835205078125,280.57086181640625,286.3470764160156,284.3863220214844,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.592317716080903e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,3.883631961798528e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,5.116816258893264e-13,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,5.388260367403256e-13,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,3.979752725286057e-13,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,5.3882506095837e-13,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,2.5559498094407385e-12,287.8272705078125,294.1499938964844,281.2400817871094,280.5570983886719,286.3470764160156,284.3863220214844,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,4.111667169931499e-12,1.4200824998073566e-17,-4.111681047719307e-12,2.9966244329687752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.789362719748169e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.2318420410156,280.5433654785156,286.3470764160156,284.3863220214844,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840536257686179e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.945161764335351e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.2153625488281,280.515869140625,286.3470764160156,284.3863220214844,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537084866793e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.041016942821443e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.2153625488281,280.515869140625,286.3470764160156,284.3863220214844,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537084866793e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.041016942821443e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.1988830566406,280.4884338378906,286.3470764160156,284.3863220214844,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537084866793e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.126629275764572e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.1988830566406,280.4884338378906,286.3470764160156,284.3863220214844,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537084866793e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.126629275764572e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.1824035644531,280.4610595703125,286.3470764160156,284.3863220214844,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537912047409e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.855919203488156e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.1824035644531,280.4610595703125,286.3470764160156,284.3863220214844,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537912047409e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.855919203488156e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.1659545898437,280.4337463378906,286.3470764160156,284.3863220214844,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458950545701239e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0085971047810744e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.1659545898437,280.4337463378906,286.3470764160156,284.3863220214844,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458950545701239e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0085971047810744e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
