time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098100,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.1577453613281,280.4201354980469,286.3470764160156,284.3863220214844,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-2.406795601928025e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.1495056152344,280.4065246582031,286.3470764160156,284.3863220214844,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623732815981158e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-8.538324436813127e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.133056640625,280.37939453125,286.3470764160156,284.3863220214844,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623732815981158e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-9.88014926406322e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.133056640625,280.37939453125,286.3470764160156,284.3863220214844,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623732815981158e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-9.88014926406322e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.1165771484375,280.3523864746094,286.3470764160156,284.3863220214844,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623732815981158e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-1.0830307473952416e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.1165771484375,280.3523864746094,286.3470764160156,284.3863220214844,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623732815981158e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-1.0830307473952416e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.1000671386719,280.3255310058594,286.3470764160156,284.3863220214844,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,4.000352566563281e-12,1.2963999730765902e-17,-4.000365576989351e-12,6.359577794934346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1506638657010626e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.1000671386719,280.3255310058594,286.3470764160156,284.3863220214844,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,4.000352566563281e-12,1.2963999730765902e-17,-4.000365576989351e-12,6.359577794934346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1506638657010626e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.08355712890625,280.2987976074219,286.3470764160156,284.3863220214844,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4219720236366418e-12,-1.5118682803735878e-17,1.4219870940468393e-12,1.0485401609472422e-12,0.0,0.0,0.0,0.0,60.0,-1.0651324373611716e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,281.08355712890625,280.2987976074219,286.3470764160156,284.3863220214844,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4219720236366418e-12,-1.5118682803735878e-17,1.4219870940468393e-12,1.0485401609472422e-12,0.0,0.0,0.0,0.0,60.0,-1.0651324373611716e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-5.116816258893264e-13,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-5.388260367403256e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-3.979752725286057e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-5.3882506095837e-13,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-2.5559498094407385e-12,287.8272705078125,294.1499938964844,281.0752868652344,280.2854919433594,286.3470764160156,284.3863220214844,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.13313524030845e-12,-1.3077365660896909e-17,4.13314825073452e-12,-1.6069639108967637e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.57459963299334e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.0670166015625,280.2722473144531,286.3470764160156,284.3863220214844,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-7.175641258072574e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.0504455566406,280.2458801269531,286.3470764160156,284.3863220214844,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623731161619933e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-5.009584128856659e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.0504455566406,280.2458801269531,286.3470764160156,284.3863220214844,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623731161619933e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-5.009584128856659e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.0338439941406,280.2196960449219,286.3470764160156,284.3863220214844,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623731161619933e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-7.51142761146184e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.0338439941406,280.2196960449219,286.3470764160156,284.3863220214844,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623731161619933e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-7.51142761146184e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.0171813964844,280.1937255859375,286.3470764160156,284.3863220214844,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623731161619933e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-9.258992577088064e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.0171813964844,280.1937255859375,286.3470764160156,284.3863220214844,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623731161619933e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-9.258992577088064e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.00048828125,280.1679992675781,286.3470764160156,284.3863220214844,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-1.0464644219609909e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,281.00048828125,280.1679992675781,286.3470764160156,284.3863220214844,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-1.0464644219609909e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.9920959472656,280.1552429199219,286.3470764160156,284.3863220214844,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623732815981158e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-9.388265425513964e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.98370361328125,280.1425170898437,286.3470764160156,284.3863220214844,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-8.010552846826613e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.9668884277344,280.1172790527344,286.3470764160156,284.3863220214844,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623732815981158e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-5.538039204111556e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.9668884277344,280.1172790527344,286.3470764160156,284.3863220214844,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623732815981158e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-5.538039204111556e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.95001220703125,280.0923156738281,286.3470764160156,284.3863220214844,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-7.950026883918326e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.95001220703125,280.0923156738281,286.3470764160156,284.3863220214844,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500270997262662e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-7.950026883918326e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.9326477050781,280.06756591796875,286.3470764160156,284.3863220214844,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537912047409e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.543595307244686e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.9326477050781,280.06756591796875,286.3470764160156,284.3863220214844,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840537912047409e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.543595307244686e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.9145202636719,280.0428771972656,286.3470764160156,284.3863220214844,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881857536428218e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,-4.191204425296746e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.9145202636719,280.0428771972656,286.3470764160156,284.3863220214844,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881857536428218e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,-4.191204425296746e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.9051818847656,280.0306091308594,286.3470764160156,284.3863220214844,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881859190789446e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,5.032469374555149e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.89569091796875,280.0183410644531,286.3470764160156,284.3863220214844,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923178815170258e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,3.680784629978007e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.87615966796875,279.99395751953125,286.3470764160156,284.3863220214844,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.592318046953148e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,1.0042759640782606e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.87615966796875,279.99395751953125,286.3470764160156,284.3863220214844,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.592318046953148e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,1.0042759640782606e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.8560485839844,279.96978759765625,286.3470764160156,284.3863220214844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881860845150668e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,1.4506036677630618e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.8560485839844,279.96978759765625,286.3470764160156,284.3863220214844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881860845150668e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,1.4506036677630618e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.8354187011719,279.94580078125,286.3470764160156,284.3863220214844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923182123892705e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,1.1869205081893597e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.8354187011719,279.94580078125,286.3470764160156,284.3863220214844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923182123892705e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,1.1869205081893597e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.8143005371094,279.92205810546875,286.3470764160156,284.3863220214844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840541220769856e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5826888557057828e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.8143005371094,279.92205810546875,286.3470764160156,284.3863220214844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840541220769856e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5826888557057828e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.8036193847656,279.9103088378906,286.3470764160156,284.3863220214844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840541220769856e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3308809684531298e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
