time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100560,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.7928161621094,279.89862060546875,286.3470764160156,284.3863220214844,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.966163768936992e-12,-1.1222128587116024e-17,3.966175044639586e-12,-6.651393845424902e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2031314327032304e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.7709655761719,279.8754577636719,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.592318046953148e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,7.519374776165932e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.7709655761719,279.8754577636719,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.592318046953148e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,7.519374776165932e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.7488708496094,279.8526611328125,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923182123892705e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,1.2794427675544284e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.7488708496094,279.8526611328125,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923182123892705e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,1.2794427675544284e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.7265319824219,279.8302001953125,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500277614707562e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,1.6521551515324973e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.7265319824219,279.8302001953125,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500277614707562e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,1.6521551515324973e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.7041015625,279.8081359863281,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500277614707562e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,1.1459365850896576e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.7041015625,279.8081359863281,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500277614707562e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,1.1459365850896576e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.6928405761719,279.7972717285156,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4219720236366418e-12,-1.511869107554201e-17,1.4219870940468393e-12,1.0485401609472422e-12,0.0,0.0,0.0,0.0,60.0,2.6676186735130614e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.6815490722656,279.7864990234375,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2891892414712558e-12,1.5005309428979366e-17,-1.2892043118814533e-12,3.704073939930774e-12,0.0,0.0,0.0,0.0,60.0,2.671284846655908e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.6590270996094,279.76531982421875,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4219720236366418e-12,-1.5118692729903232e-17,1.4219870940468393e-12,1.0485401609472422e-12,0.0,0.0,0.0,0.0,60.0,1.909901811814052e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.6590270996094,279.76531982421875,286.3470764160156,284.3863220214844,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4219720236366418e-12,-1.5118692729903232e-17,1.4219870940468393e-12,1.0485401609472422e-12,0.0,0.0,0.0,0.0,60.0,1.909901811814052e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.63653564453125,279.7445983886719,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623722889813808e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,1.674878717494721e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.63653564453125,279.7445983886719,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623722889813808e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,1.674878717494721e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.6141662597656,279.7243957519531,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500280923430013e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-3.411809302633628e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.6141662597656,279.7243957519531,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3663148303727501e-12,-1.4500280923430013e-17,1.3663292502616442e-12,-6.329364658254344e-13,0.0,0.0,0.0,0.0,60.0,-3.411809302633628e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.59197998046875,279.7047119140625,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623722889813808e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-2.5681079023343045e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.59197998046875,279.7047119140625,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623722889813808e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-2.5681079023343045e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.5809936523437,279.6950988769531,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623722889813808e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,-2.28184921979846e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.570068359375,279.68560791015625,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923185432615158e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,-9.964381206373218e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.5484313964844,279.6671142578125,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881867462595568e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,4.068102725796052e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.5484313964844,279.6671142578125,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881867462595568e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,4.068102725796052e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.5272216796875,279.64923095703125,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881869116956793e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,1.778966634446988e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.5272216796875,279.64923095703125,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881869116956793e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,1.778966634446988e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.50640869140625,279.6319885253906,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458962126229813e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.756996309472015e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.50640869140625,279.6319885253906,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.2458962126229813e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.756996309472015e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.48614501953125,279.6154479980469,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881869116956793e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,2.16248167816957e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.48614501953125,279.6154479980469,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881869116956793e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,2.16248167816957e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,5.116816258893264e-13,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,5.388260367403256e-13,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,3.979752725286057e-13,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,5.3882506095837e-13,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,2.5559498094407385e-12,287.8272705078125,294.1499938964844,280.4761962890625,279.6074523925781,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,4.111667169931499e-12,1.4200815071906218e-17,-4.111681047719307e-12,2.9966244329687752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.460024567582877e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.4664306640625,279.5996398925781,286.3470764160156,284.3863220214844,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.184054949257598e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2235914255143143e-05,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.4473571777344,279.5845642089844,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923188741337605e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,-8.982525287137832e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.4473571777344,279.5845642089844,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4005056879831668e-12,-1.5923188741337605e-17,-1.4004897502112312e-12,3.410909521408406e-13,0.0,0.0,0.0,0.0,60.0,-8.982525287137832e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.4289855957031,279.5702514648437,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881869116956793e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,1.2629449201995158e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.4289855957031,279.5702514648437,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3106576371088585e-12,-1.3881869116956793e-17,1.3106715148966665e-12,-2.314413201018329e-12,0.0,0.0,0.0,0.0,60.0,1.2629449201995158e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.4114074707031,279.5567626953125,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840548665395369e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.344106178497896e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.4114074707031,279.5567626953125,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.021821070621101e-12,-1.1840548665395369e-17,4.021832780004564e-12,-4.969917272862334e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.344106178497896e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.3946228027344,279.5440979003906,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.24589612990492e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2653814565055654e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,-2.558408129446632e-13,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,-2.694130183701628e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,-1.9898763626430285e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,-2.69412530479185e-13,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,-1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.3946228027344,279.5440979003906,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.077477938624341e-12,-1.24589612990492e-17,4.077490515369542e-12,-3.288440483459332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2653814565055654e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,0.0,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,0.0,287.8272705078125,294.1499938964844,280.3865966796875,279.5381164550781,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3448464347351474e-12,1.5623721235452582e-17,-1.3448621556666485e-12,2.022597150527772e-12,0.0,0.0,0.0,0.0,60.0,1.188095438919845e-06,-0.0,-0.0,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
