time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102960,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.558408129446632e-13,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.694130183701628e-13,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.9898763626430285e-13,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.69412530479185e-13,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.2779749047203692e-12,287.8272705078125,294.1499938964844,280.3787536621094,279.5323181152344,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.05600986824739e-12,1.3582401611071769e-17,-4.056023312354329e-12,4.678101222371778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.234341753952322e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,9.634965048022082e-10,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,1.014609396499111e-09,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,7.4938744099029e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,1.0146076201422716e-09,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,4.812853227065261e-09,287.8272705078125,294.1499938964844,280.3638610839844,279.5214233398437,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0266174577111542e-08,1.28244049291148e-14,1.0266162142613666e-08,-2.3489544531685173e-08,0.0,0.0,0.0,-5.78147592023015e-08,60.0,-3.797852332354523e-05,-0.0,-7.18610262023299e-18,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,9.634965048022082e-10,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,1.014609396499111e-09,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,7.4938744099029e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,1.0146076201422716e-09,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,4.812853227065261e-09,287.8272705078125,294.1499938964844,280.3638610839844,279.5214233398437,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0266174577111542e-08,1.28244049291148e-14,1.0266162142613666e-08,-2.3489544531685173e-08,0.0,0.0,0.0,-5.78147592023015e-08,60.0,-3.797852332354523e-05,-0.0,-7.18610262023299e-18,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,4.6432551137343125e-09,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,4.889576743494217e-09,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,3.6114267132347765e-09,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,4.88956786171002e-09,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,2.3193965859036325e-08,287.8272705078125,294.1499938964844,280.3500061035156,279.511474609375,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.953911769689513e-08,6.196194409337566e-14,4.9539057300762586e-08,-1.1331552229876253e-07,0.0,0.0,0.0,-2.790329745039344e-07,60.0,-0.0001848294195951,-0.0,-1.668930191798829e-16,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,4.6432551137343125e-09,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,4.889576743494217e-09,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,3.6114267132347765e-09,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,4.88956786171002e-09,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,2.3193965859036325e-08,287.8272705078125,294.1499938964844,280.3500061035156,279.511474609375,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.953911769689513e-08,6.196194409337566e-14,4.9539057300762586e-08,-1.1331552229876253e-07,0.0,0.0,0.0,-2.790329745039344e-07,60.0,-0.0001848294195951,-0.0,-1.668930191798829e-16,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,7.642732668955432e-09,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,8.048174571229083e-09,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,5.9443578948048525e-09,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,8.048160360374368e-09,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,3.817694249619309e-08,287.8272705078125,294.1499938964844,280.33856201171875,279.504638671875,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.146172092438064e-08,1.018665200477366e-13,8.146161434297029e-08,-1.863871261775785e-07,0.0,0.0,0.0,-4.588364390656352e-07,60.0,-0.0003036101988982,-0.0,-4.521582574638439e-16,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,7.642732668955432e-09,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,8.048174571229083e-09,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,5.9443578948048525e-09,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,8.048160360374368e-09,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,3.817694249619309e-08,287.8272705078125,294.1499938964844,280.33856201171875,279.504638671875,286.3470764160156,284.3863220214844,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.146172092438064e-08,1.018665200477366e-13,8.146161434297029e-08,-1.863871261775785e-07,0.0,0.0,0.0,-4.588364390656352e-07,60.0,-0.0003036101988982,-0.0,-4.521582574638439e-16,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.136588079793001e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.2499327201330746e-07,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.661793618268348e-07,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.249928598985207e-07,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.0672674761735834e-06,287.8272705078125,294.1499938964844,280.3308410644531,279.5028381347656,286.3470764160156,284.3863525390625,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.276643499499187e-06,2.8474859189303588e-12,2.276640543641406e-06,-5.209489700064296e-06,0.0,0.0,0.0,-1.2823671568185093e-05,60.0,-0.0079507706686854,-0.0,-3.533740953933634e-13,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,2.136588079793001e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,2.2499327201330746e-07,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,1.661793618268348e-07,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,2.249928598985207e-07,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.0672674761735834e-06,287.8272705078125,294.1499938964844,280.3308410644531,279.5028381347656,286.3470764160156,284.3863525390625,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.276643499499187e-06,2.8474859189303588e-12,2.276640543641406e-06,-5.209489700064296e-06,0.0,0.0,0.0,-1.2823671568185093e-05,60.0,-0.0079507706686854,-0.0,-3.533740953933634e-13,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,3.452113901403209e-07,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,3.635246343947074e-07,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,2.6849821210817026e-07,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,3.635239806953905e-07,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676452636719,0.0,0.0,1.7243983165826648e-06,287.8273010253906,294.1499938964844,280.32830810546875,279.5037536621094,286.3470458984375,284.3863525390625,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6783508221560623e-06,4.60070783553368e-12,3.6783462746825535e-06,-8.416960554313846e-06,0.0,0.0,0.0,-2.071910421364009e-05,60.0,-0.0150312902405858,-0.0,-9.224935268795089e-13,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,5.928607151872711e-07,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,6.243116104087676e-07,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,4.611146664501576e-07,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,6.243104735403904e-07,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,2.961455038530403e-06,287.8273010253906,294.1499938964844,280.32666015625,279.505859375,286.3470153808594,284.38641357421875,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.317076440609526e-06,7.901102515306402e-12,6.31706825515721e-06,-1.4455044038186315e-05,0.0,0.0,0.0,-3.558228490874171e-05,60.0,-0.0252088606357574,-0.0,-2.720811206544105e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,1.7274346646445338e-06,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,1.8190739865531207e-06,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,1.343562530564668e-06,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,1.819070689634828e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,8.62887372932164e-06,287.82745361328125,294.1499938964844,280.3258361816406,279.51336669921875,286.346923828125,284.3866882324219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8406186427455395e-05,2.302157423028639e-11,1.840616459958256e-05,-4.211798295727931e-05,0.0,0.0,0.0,-0.0001036768226185,60.0,-0.0692163929343223,-0.0,-2.309916841136684e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,1.7274346646445338e-06,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,1.8190739865531207e-06,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,1.343562530564668e-06,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,1.819070689634828e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,8.62887372932164e-06,287.82745361328125,294.1499938964844,280.3258361816406,279.51336669921875,286.346923828125,284.3866882324219,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8406186427455395e-05,2.302157423028639e-11,1.840616459958256e-05,-4.211798295727931e-05,0.0,0.0,0.0,-0.0001036768226185,60.0,-0.0692163929343223,-0.0,-2.309916841136684e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,3.150895736325765e-06,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,3.318048584333156e-06,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,2.4507007765350863e-06,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,3.3180426726175938e-06,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,1.5739338778075762e-05,287.8276062011719,294.1499938964844,280.3282165527344,279.525146484375,286.3467712402344,284.3869934082031,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3573422115296125e-05,4.1992066074358896e-11,3.357337845955044e-05,-7.682445721002296e-05,0.0,0.0,0.0,-0.0001891095598693,60.0,-0.122721366584301,-0.0,-7.685305170035406e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,3.150895736325765e-06,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,3.318048584333156e-06,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,2.4507007765350863e-06,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,3.3180426726175938e-06,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,1.5739338778075762e-05,287.8276062011719,294.1499938964844,280.3282165527344,279.525146484375,286.3467712402344,284.3869934082031,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3573422115296125e-05,4.1992066074358896e-11,3.357337845955044e-05,-7.682445721002296e-05,0.0,0.0,0.0,-0.0001891095598693,60.0,-0.122721366584301,-0.0,-7.685305170035406e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,6.114204097684706e-06,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,6.438558557420038e-06,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,4.755499958264409e-06,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,6.438546733988915e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,3.054164335480891e-05,287.8282470703125,294.1499938964844,280.3336486816406,279.5408935546875,286.3460388183594,284.38800048828125,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.51480004307814e-05,8.148407643071565e-11,6.514792039524764e-05,-0.0001490751019446,0.0,0.0,0.0,-0.0003669602447189,60.0,-0.2349852621555328,-0.0,-2.8938293428204526e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,6.114204097684706e-06,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,6.438558557420038e-06,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,4.755499958264409e-06,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,6.438546733988915e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,3.054164335480891e-05,287.8282470703125,294.1499938964844,280.3336486816406,279.5408935546875,286.3460388183594,284.38800048828125,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.51480004307814e-05,8.148407643071565e-11,6.514792039524764e-05,-0.0001490751019446,0.0,0.0,0.0,-0.0003669602447189,60.0,-0.2349852621555328,-0.0,-2.8938293428204526e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,9.807183232624084e-06,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,1.0327448762836866e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,7.6278224696579855e-06,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,1.0327429663448127e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,4.898879706161097e-05,287.8294677734375,294.1499938964844,280.3419494628906,279.56036376953125,286.3443603515625,284.3895263671875,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044976452249,1.3070068638487695e-10,0.0001044975142576,-0.0002391168818576,0.0,0.0,0.0,-0.000588605646044,60.0,-0.3863367438316345,-0.0,-7.445291050345301e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,9.807183232624084e-06,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,1.0327448762836866e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,7.6278224696579855e-06,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,1.0327429663448127e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,4.898879706161097e-05,287.8294677734375,294.1499938964844,280.3419494628906,279.56036376953125,286.3443603515625,284.3895263671875,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044976452249,1.3070068638487695e-10,0.0001044975142576,-0.0002391168818576,0.0,0.0,0.0,-0.000588605646044,60.0,-0.3863367438316345,-0.0,-7.445291050345301e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,1.1861216989927923e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,1.2490447261370718e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.225406756740996e-06,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,1.2490424524003174e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,5.924909783061594e-05,287.83026123046875,294.1499938964844,280.3471374511719,279.5714111328125,286.3432006835937,284.3903503417969,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263839076273,1.58074983658274e-10,0.0001263837475562,-0.0002891980984713,0.0,0.0,0.0,-0.0007118847570382,60.0,-0.4718191027641296,-0.0,-1.089059509240542e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,1.4006420315126888e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,1.474945202062372e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,1.0893901162489785e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675842285156,0.0,0.0,1.474942564527737e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,6.996480806265026e-05,287.8313903808594,294.1499938964844,280.3529968261719,279.5832824707031,286.3411865234375,284.3910217285156,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492417795816,1.8666444778769886e-10,0.0001492415904067,-0.0003415024839341,0.0,0.0,0.0,-0.0008406366687268,60.0,-0.5672577023506165,-0.0,-1.518613901296817e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,1.869092920969706e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,1.9682471247506328e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,1.4537414244841784e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,1.968243668670766e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.336484799860044e-05,287.8340759277344,294.1499938964844,280.3665771484375,279.6093444824219,286.3352966308594,284.3912048339844,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991565222851,2.4909538320905256e-10,0.0001991562749026,-0.0004557197971735,0.0,0.0,0.0,-0.0011217924766242,60.0,-0.7713966965675354,-0.0,-2.7042998951287704e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,1.869092920969706e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,1.9682471247506328e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,1.4537414244841784e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,1.968243668670766e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.336484799860044e-05,287.8340759277344,294.1499938964844,280.3665771484375,279.6093444824219,286.3352966308594,284.3912048339844,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991565222851,2.4909538320905256e-10,0.0001991562749026,-0.0004557197971735,0.0,0.0,0.0,-0.0011217924766242,60.0,-0.7713966965675354,-0.0,-2.7042998951287704e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,2.539050365157891e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,2.67374543909682e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,1.9748204067582265e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,2.67374052782543e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0001268305350095,287.8374328613281,294.1499938964844,280.3825378417969,279.6383056640625,286.3243713378906,284.3865051269531,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705418446566,3.3838085111703714e-10,0.0002705415245145,-0.0006190674612298,0.0,0.0,0.0,-0.0015238865744322,60.0,-1.0420286655426023,-0.0,-4.990403645876995e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,2.539050365157891e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,2.67374543909682e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,1.9748204067582265e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,2.67374052782543e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0001268305350095,287.8374328613281,294.1499938964844,280.3825378417969,279.6383056640625,286.3243713378906,284.3865051269531,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705418446566,3.3838085111703714e-10,0.0002705415245145,-0.0006190674612298,0.0,0.0,0.0,-0.0015238865744322,60.0,-1.0420286655426023,-0.0,-4.990403645876995e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,3.646275945357047e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,3.839708733721636e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,2.835997293004766e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,3.839701821561903e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,0.0001821386103983,287.841796875,294.1499938964844,280.4007263183594,279.6698913574219,286.3020935058594,284.36700439453125,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007825045846,4.982242951534488e-10,0.0004007819807156,-0.000909057969693,0.0,0.0,0.0,-0.0022556239273399,60.0,-1.465314269065857,-0.0,-1.0291816288088285e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,3.646275945357047e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,3.839708733721636e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,2.835997293004766e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,3.839701821561903e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,0.0001821386103983,287.841796875,294.1499938964844,280.4007263183594,279.6698913574219,286.3020935058594,284.36700439453125,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007825045846,4.982242951534488e-10,0.0004007819807156,-0.000909057969693,0.0,0.0,0.0,-0.0022556239273399,60.0,-1.465314269065857,-0.0,-1.0291816288088285e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,9.019250865094364e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,9.497716382611544e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,7.014985021669418e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,9.49769964790903e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,0.000450529216323,287.8677062988281,294.1499938964844,280.42095947265625,279.703857421875,286.2538757324219,284.38238525390625,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002047542948275,5.499359301275316e-10,0.0002047537418548,-0.0012410364579409,0.0,0.0,0.0,-0.0013165780110284,60.0,-2.0119948387146,-0.0,-6.29699883347712e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,9.019250865094364e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,9.497716382611544e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,7.014985021669418e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,9.49769964790903e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,0.000450529216323,287.8677062988281,294.1499938964844,280.42095947265625,279.703857421875,286.2538757324219,284.38238525390625,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002047542948275,5.499359301275316e-10,0.0002047537418548,-0.0012410364579409,0.0,0.0,0.0,-0.0013165780110284,60.0,-2.0119948387146,-0.0,-6.29699883347712e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89569091796875,0.0,0.0,9.005349420476705e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,9.483077155891806e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,7.00417222105898e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.483060421189292e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,0.0004498348280321,287.8628234863281,294.1499938964844,280.4317932128906,279.7216491699219,286.2155456542969,284.3511657714844,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007802405743859,9.546106127800158e-10,0.0007802395848557,-0.0017294455319643,0.0,0.0,0.0,-0.0043924651108682,60.0,-2.745959520339966,-0.0,-6.277601016790868e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.006651089293882e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.484447946306318e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.0,7.005185034358874e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88848876953125,0.0,0.0,9.484431211603804e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0004498998459894,287.86090087890625,294.1499938964844,280.4430847167969,279.7398986816406,286.16766357421875,284.3153076171875,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900250006467,1.180783470999813e-09,0.0009900238364934,-0.0021142712794244,0.0,0.0,0.0,-0.00554936286062,60.0,-3.54682731628418,-0.0,-6.279412900767056e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.029998909682035e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875427246094,0.0,0.0,9.509034134680404e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,7.023343641776592e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.509017399977893e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,0.0004510661237873,287.85272216796875,294.1499938964844,280.4669494628906,279.7777709960937,286.0710144042969,284.21221923828125,286.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621739736758,1.4412275817221592e-09,0.0009621725184842,-0.0028268287423998,0.0,0.0,0.0,-0.0055272844620049,60.0,-4.136431217193604,-0.0,-6.312004785513636e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.029998909682035e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875427246094,0.0,0.0,9.509034134680404e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,7.023343641776592e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.509017399977893e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,0.0004510661237873,287.85272216796875,294.1499938964844,280.4669494628906,279.7777709960937,286.0710144042969,284.21221923828125,286.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621739736758,1.4412275817221592e-09,0.0009621725184842,-0.0028268287423998,0.0,0.0,0.0,-0.0055272844620049,60.0,-4.136431217193604,-0.0,-6.312004785513636e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,9.0515473857522e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.53172566369176e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,7.040103810140863e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,9.531708928989246e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,0.0004521425289567,287.8445129394531,294.1499938964844,280.4924011230469,279.8171691894531,285.9757080078125,284.0628356933594,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644698584452,1.709645647274271e-09,0.000964468170423,-0.0035301980096846,0.0,0.0,0.0,-0.0056603527627885,60.0,-4.228818893432617,-0.0,-6.342160219219295e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,9.0515473857522e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.53172566369176e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,7.040103810140863e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,9.531708928989246e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,0.0004521425289567,287.8445129394531,294.1499938964844,280.4924011230469,279.8171691894531,285.9757080078125,284.0628356933594,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644698584452,1.709645647274271e-09,0.000964468170423,-0.0035301980096846,0.0,0.0,0.0,-0.0056603527627885,60.0,-4.228818893432617,-0.0,-6.342160219219295e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,9.061192395165564e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,9.541882172925398e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,7.047605322441086e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.541866165818648e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0004526243137661,287.8363342285156,294.1499938964844,280.51922607421875,279.8578491210937,285.8826904296875,283.8912658691406,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965497281868,1.829758455862418e-09,0.0009654954192228,-0.0038449431303888,0.0,0.0,0.0,-0.0057198987342417,60.0,-4.230398654937744,-0.0,-6.355677584224395e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,9.061192395165564e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,9.541882172925398e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,7.047605322441086e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.541866165818648e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0004526243137661,287.8363342285156,294.1499938964844,280.51922607421875,279.8578491210937,285.8826904296875,283.8912658691406,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965497281868,1.829758455862418e-09,0.0009654954192228,-0.0038449431303888,0.0,0.0,0.0,-0.0057198987342417,60.0,-4.230398654937744,-0.0,-6.355677584224395e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,9.065472841029988e-05,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.546389628667384e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,7.050934073049575e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,9.546373621560632e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,0.0004528381396085,287.82818603515625,294.1499938964844,280.5473022460937,279.8995361328125,285.7917175292969,283.71923828125,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659531060606,1.883036837568852e-09,0.0009659512434154,-0.0039845537394285,0.0,0.0,0.0,-0.0057463119737803,60.0,-4.218817234039307,-0.0,-6.361677407085153e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
