time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105240,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,9.065472841029988e-05,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.546389628667384e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,7.050934073049575e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,9.546373621560632e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,0.0004528381396085,287.82818603515625,294.1499938964844,280.5473022460937,279.8995361328125,285.7917175292969,283.71923828125,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659531060606,1.883036837568852e-09,0.0009659512434154,-0.0039845537394285,0.0,0.0,0.0,-0.0057463119737803,60.0,-4.218817234039307,-0.0,-6.361677407085153e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,9.065565245691688e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.0,9.546487126499414e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,7.051006105029956e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.546471119392665e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,0.0004528427962213,287.8241271972656,294.1499938964844,280.5617370605469,279.920654296875,285.7469482421875,283.6360778808594,286.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628267399,1.884166378474106e-09,0.0009659609640948,-0.0039875139482319,0.0,0.0,0.0,-0.0057468726299703,60.0,-4.21072244644165,-0.0,-6.361804594234854e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,9.065729682333767e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,9.546660294290632e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720703125,0.0,0.0,7.051134161883965e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85791015625,0.0,0.0,9.54664428718388e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,0.0004528510035015,287.820068359375,294.1499938964844,280.5764465332031,279.9419250488281,285.7026672363281,283.55535888671875,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659801726229,1.8861907591372074e-09,0.0009659782517701,-0.0039928187616169,0.0,0.0,0.0,-0.0057478761300444,60.0,-4.201766490936279,-0.0,-6.362032678453033e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,9.072895772987977e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,9.554206189932302e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,7.05670754541643e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,9.554190910421312e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,0.0004532089806161,287.8119506835937,294.1499938964844,280.6064758300781,279.9847717285156,285.615478515625,283.39483642578125,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667429258115,1.975420271804751e-09,0.000966740946751,-0.0042266356758773,0.0,0.0,0.0,-0.0057921092957258,60.0,-4.183950424194336,-0.0,-6.372088989792246e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,9.072895772987977e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,9.554206189932302e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,7.05670754541643e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,9.554190910421312e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,0.0004532089806161,287.8119506835937,294.1499938964844,280.6064758300781,279.9847717285156,285.615478515625,283.39483642578125,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667429258115,1.975420271804751e-09,0.000966740946751,-0.0042266356758773,0.0,0.0,0.0,-0.0057921092957258,60.0,-4.183950424194336,-0.0,-6.372088989792246e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,9.100162424147128e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,9.582919301465154e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,7.07791477907449e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,9.582904021954164e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,0.0004545710107777,287.80389404296875,294.1499938964844,280.63726806640625,280.02783203125,285.5302124023437,283.21368408203125,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696470806375,2.315083014181596e-09,0.0009696448105387,-0.0051166820339858,0.0,0.0,0.0,-0.0059604914858937,60.0,-4.171596050262451,-0.0,-6.4104405339549e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,9.100162424147128e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,9.582919301465154e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,7.07791477907449e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,9.582904021954164e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,0.0004545710107777,287.80389404296875,294.1499938964844,280.63726806640625,280.02783203125,285.5302124023437,283.21368408203125,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696470806375,2.315083014181596e-09,0.0009696448105387,-0.0051166820339858,0.0,0.0,0.0,-0.0059604914858937,60.0,-4.171596050262451,-0.0,-6.4104405339549e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.146615047939122e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.63183629210107e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,7.114045001799241e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.63182028499432e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0004568914300762,287.7957763671875,294.1499938964844,280.66864013671875,280.0707702636719,285.4465026855469,282.9921569824219,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745958377607,2.893781658741545e-09,0.0009745929273776,-0.0066330656409263,0.0,0.0,0.0,-0.0062473760917782,60.0,-4.16702938079834,-0.0,-6.476047076375836e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.146615047939122e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.63183629210107e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,7.114045001799241e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.63182028499432e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0004568914300762,287.7957763671875,294.1499938964844,280.66864013671875,280.0707702636719,285.4465026855469,282.9921569824219,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745958377607,2.893781658741545e-09,0.0009745929273776,-0.0066330656409263,0.0,0.0,0.0,-0.0062473760917782,60.0,-4.16702938079834,-0.0,-6.476047076375836e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.195708116749302e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.683533426141366e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,7.152227772166952e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,9.683518146630377e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,0.0004593437188304,287.7876892089844,294.1499938964844,280.700439453125,280.1133117675781,285.3643493652344,282.7362670898437,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979826436378,3.505379764234816e-09,0.0009798229439184,-0.0082356063649058,0.0,0.0,0.0,-0.0065505723468959,60.0,-4.166406154632568,-0.0,-6.54574634495475e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.195708116749302e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.683533426141366e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,7.152227772166952e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,9.683518146630377e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,0.0004593437188304,287.7876892089844,294.1499938964844,280.700439453125,280.1133117675781,285.3643493652344,282.7362670898437,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979826436378,3.505379764234816e-09,0.0009798229439184,-0.0082356063649058,0.0,0.0,0.0,-0.0065505723468959,60.0,-4.166406154632568,-0.0,-6.54574634495475e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,9.217205661116168e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.706171113066377e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,7.168947922764346e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,9.706155833555384e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,0.0004604175628628,287.7836303710937,294.1499938964844,280.7164306640625,280.1343688964844,285.3238830566406,282.6027526855469,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821172570809,3.773192425171601e-09,0.0009821134153753,-0.0089373234659433,0.0,0.0,0.0,-0.0066833412274718,60.0,-4.165727138519287,-0.0,-6.57638423717799e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,9.237564518116416e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.727610449772328e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,7.184783316915855e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.727595170261338e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,0.0004614345380105,287.7795715332031,294.1499938964844,280.73248291015625,280.1552429199219,285.2838439941406,282.46905517578125,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026822875147218e-09,0.0009842821164056,-0.0096018686890602,0.0,0.0,0.0,-0.0068090762943029,60.0,-4.164398193359375,-0.0,-6.60546533026718e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.285884152632208e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.778492676559836e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.222364365588874e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.778477397048846e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,0.0004638482059817,287.771484375,294.1499938964844,280.7646179199219,280.1962280273437,285.2047119140625,282.2047119140625,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894337272271,4.6287862431881885e-09,0.0009894291870296,-0.0111790411174297,0.0,0.0,0.0,-0.0071074934676289,60.0,-4.162188529968262,-0.0,-6.674743247003789e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.285884152632208e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.778492676559836e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.222364365588874e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.778477397048846e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,0.0004638482059817,287.771484375,294.1499938964844,280.7646179199219,280.1962280273437,285.2047119140625,282.2047119140625,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894337272271,4.6287862431881885e-09,0.0009894291870296,-0.0111790411174297,0.0,0.0,0.0,-0.0071074934676289,60.0,-4.162188529968262,-0.0,-6.674743247003789e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.312912152381614e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.806954767554998e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.243386789923534e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,9.806939488044009e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,0.0004651983326766,287.76336669921875,294.1499938964844,280.7966613769531,280.2359924316406,285.1273803710937,281.96240234375,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923155885189,4.965491573472036e-09,0.0009923106990754,-0.0120611879974603,0.0,0.0,0.0,-0.0072744246572256,60.0,-4.157808303833008,-0.0,-6.713650435585805e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.312912152381614e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.806954767554998e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.243386789923534e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,9.806939488044009e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,0.0004651983326766,287.76336669921875,294.1499938964844,280.7966613769531,280.2359924316406,285.1273803710937,281.96240234375,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923155885189,4.965491573472036e-09,0.0009923106990754,-0.0120611879974603,0.0,0.0,0.0,-0.0072744246572256,60.0,-4.157808303833008,-0.0,-6.713650435585805e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.308803419116884e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,9.802627755561844e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,7.240190461743623e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.802612476050854e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,0.0004649930924642,287.7553100585937,294.1499938964844,280.8284606933594,280.2742614746094,285.0519104003906,281.7657775878906,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914242790476919e-09,0.0009918719297274,-0.0119269210845232,0.0,0.0,0.0,-0.0072490158490836,60.0,-4.13866662979126,-0.0,-6.707720956455887e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.308803419116884e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,9.802627755561844e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,7.240190461743623e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.802612476050854e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,0.0004649930924642,287.7553100585937,294.1499938964844,280.8284606933594,280.2742614746094,285.0519104003906,281.7657775878906,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914242790476919e-09,0.0009918719297274,-0.0119269210845232,0.0,0.0,0.0,-0.0072490158490836,60.0,-4.13866662979126,-0.0,-6.707720956455887e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.304642298957332e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.79824544629082e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,7.236954115796834e-05,297.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.798230894375592e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,0.0004647852329071,287.74725341796875,294.1499938964844,280.85986328125,280.310791015625,284.97821044921875,281.6069641113281,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.86234874585989e-09,0.0009914283873513,-0.0117909638211131,0.0,0.0,0.0,-0.0072232908569276,60.0,-4.115962982177734,-0.0,-6.701719712509657e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.304642298957332e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.79824544629082e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,7.236954115796834e-05,297.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.798230894375592e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,0.0004647852329071,287.74725341796875,294.1499938964844,280.85986328125,280.310791015625,284.97821044921875,281.6069641113281,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.86234874585989e-09,0.0009914283873513,-0.0117909638211131,0.0,0.0,0.0,-0.0072232908569276,60.0,-4.115962982177734,-0.0,-6.701719712509657e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,9.299656812800094e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,9.792995842872187e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.233076030388474e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.79298129095696e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,0.0004645362205337,287.7432556152344,294.1499938964844,280.8753662109375,280.32830810546875,284.9421691894531,281.54327392578125,286.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.800211783617669e-09,0.0009908971842378,-0.0116281677037477,0.0,0.0,0.0,-0.0071924868971109,60.0,-4.103403568267822,-0.0,-6.694537546536594e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.29300585994497e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.785992006072776e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,7.227903552120551e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.785977454157546e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,0.0004642040003091,287.7392883300781,294.1499938964844,280.8907165527344,280.3452453613281,284.9066467285156,281.487548828125,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.7173243089559955e-09,0.0009901884477585,-0.0114110065624117,0.0,0.0,0.0,-0.0071513964794576,60.0,-4.090202808380127,-0.0,-6.684962272629491e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.277438948629424e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.769598545972258e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,7.215795631054789e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.769584721652792e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004634264041669,287.7313537597656,294.1499938964844,280.9208068847656,280.3773803710937,284.83697509765625,281.3967590332031,286.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.523323493543785e-09,0.0009885296458378,-0.0109027279540896,0.0,0.0,0.0,-0.0070552225224673,60.0,-4.062550067901611,-0.0,-6.662579465910312e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.277438948629424e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.769598545972258e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,7.215795631054789e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.769584721652792e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004634264041669,287.7313537597656,294.1499938964844,280.9208068847656,280.3773803710937,284.83697509765625,281.3967590332031,286.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.523323493543785e-09,0.0009885296458378,-0.0109027279540896,0.0,0.0,0.0,-0.0070552225224673,60.0,-4.062550067901611,-0.0,-6.662579465910312e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.263101674150676e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.754500933922829e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,7.204644498415291e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.7544863820076e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,0.0004627102462109,287.72344970703125,294.1499938964844,280.95001220703125,280.40692138671875,284.7690124511719,281.3265991210937,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344646864495871e-09,0.0009870015783235,-0.010434590280056,0.0,0.0,0.0,-0.0069666439667344,60.0,-4.034909725189209,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.263101674150676e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.754500933922829e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,7.204644498415291e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.7544863820076e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,0.0004627102462109,287.72344970703125,294.1499938964844,280.95001220703125,280.40692138671875,284.7690124511719,281.3265991210937,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344646864495871e-09,0.0009870015783235,-0.010434590280056,0.0,0.0,0.0,-0.0069666439667344,60.0,-4.034909725189209,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,9.253773896489292e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.74467839114368e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,7.197388913482428e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.744664566824213e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.0004622442938853,287.71563720703125,294.1499938964844,280.9794311523437,280.434814453125,284.7027893066406,281.2735290527344,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011349596,4.228385641624754e-09,0.0009860071586444,-0.0101299798116087,0.0,0.0,0.0,-0.0069090067408978,60.0,-4.008655548095703,-0.0,-6.628621918025601e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,9.253773896489292e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.74467839114368e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,7.197388913482428e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.744664566824213e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.0004622442938853,287.71563720703125,294.1499938964844,280.9794311523437,280.434814453125,284.7027893066406,281.2735290527344,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011349596,4.228385641624754e-09,0.0009860071586444,-0.0101299798116087,0.0,0.0,0.0,-0.0069090067408978,60.0,-4.008655548095703,-0.0,-6.628621918025601e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.250199946109204e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.740914538269864e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,7.19460949767381e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,9.740900713950396e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,0.0004620658000931,287.70782470703125,294.1499938964844,281.0102844238281,280.4623413085937,284.6383972167969,281.2340087890625,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856299730017,4.1838128517213136e-09,0.0009856257820501,-0.0100131956860423,0.0,0.0,0.0,-0.0068869087845087,60.0,-3.984102249145508,-0.0,-6.6234974838153e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.250199946109204e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.740914538269864e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,7.19460949767381e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,9.740900713950396e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,0.0004620658000931,287.70782470703125,294.1499938964844,281.0102844238281,280.4623413085937,284.6383972167969,281.2340087890625,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856299730017,4.1838128517213136e-09,0.0009856257820501,-0.0100131956860423,0.0,0.0,0.0,-0.0068869087845087,60.0,-3.984102249145508,-0.0,-6.6234974838153e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.25025378819555e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.740971290739252e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.19465097063221e-05,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.740957466419786e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0004620684776455,287.7039489746094,294.1499938964844,281.0262145996094,280.4759521484375,284.6068420410156,281.218505859375,286.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.184460333789275e-09,0.0009856313699856,-0.0100148916244506,0.0,0.0,0.0,-0.0068872305564582,60.0,-3.9723517894744873,-0.0,-6.623572090802554e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,9.251600567949936e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.74239010247402e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,7.195698708528653e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.742376278154552e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,0.0004621357948053,287.7000732421875,294.1499938964844,281.0424499511719,280.489501953125,284.5757141113281,281.20526123046875,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201223369193485e-09,0.0009857746772468,-0.0100588127970695,0.0,0.0,0.0,-0.0068955402821302,60.0,-3.960903644561768,-0.0,-6.625499082701938e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.258143836632372e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.749279706738888e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,7.200788240879774e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.749266610015184e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,0.0004624626308213,287.6923828125,294.1499938964844,281.07586669921875,280.5162658691406,284.5146789550781,281.1851501464844,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.2826995283462566e-09,0.0009864711901172,-0.01027228590101,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.938952922821045,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.258143836632372e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.749279706738888e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,7.200788240879774e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.749266610015184e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,0.0004624626308213,287.6923828125,294.1499938964844,281.07586669921875,280.5162658691406,284.5146789550781,281.1851501464844,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.2826995283462566e-09,0.0009864711901172,-0.01027228590101,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.938952922821045,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.268466237699612e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,9.76014998741448e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,7.208816532511264e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.760136163095012e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,0.0004629782633855,287.6846923828125,294.1499938964844,281.1103820800781,280.542724609375,284.45513916015625,281.1720886230469,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126157824101e-09,0.0009875703835859,-0.0106091238558292,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.917991161346436,-0.0,-6.649666772773345e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.268466237699612e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,9.76014998741448e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,7.208816532511264e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.760136163095012e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,0.0004629782633855,287.6846923828125,294.1499938964844,281.1103820800781,280.542724609375,284.45513916015625,281.1720886230469,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126157824101e-09,0.0009875703835859,-0.0106091238558292,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.917991161346436,-0.0,-6.649666772773345e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.278061043005437e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,9.770253382157534e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,7.21627875464037e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,9.770240285433827e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,0.0004634575452655,287.6770324707031,294.1499938964844,281.1459045410156,280.5688171386719,284.397216796875,281.1663818359375,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530759767362724e-09,0.0009885925101116,-0.0109222112223505,0.0,0.0,0.0,-0.0070589054375886,60.0,-3.8968935012817374,-0.0,-6.66343638044964e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.278061043005437e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,9.770253382157534e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,7.21627875464037e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,9.770240285433827e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,0.0004634575452655,287.6770324707031,294.1499938964844,281.1459045410156,280.5688171386719,284.397216796875,281.1663818359375,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530759767362724e-09,0.0009885925101116,-0.0109222112223505,0.0,0.0,0.0,-0.0070589054375886,60.0,-3.8968935012817374,-0.0,-6.66343638044964e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
