time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107580,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.280645463149996e-05,297.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.77297459030524e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.218288374133408e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.772961493581532e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,0.0004635866498574,287.6726989746094,294.1499938964844,281.1664123535156,280.5834655761719,284.3652038574219,281.1664123535156,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888726053759,4.562934030616361e-09,0.0009888680651783,-0.0110065080225467,0.0,0.0,0.0,-0.0070748575963079,60.0,-3.884044647216797,-0.0,-6.667146124073042e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.280496306018904e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.772818157216534e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,7.218172686407343e-05,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.772805060492828e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0004635792283806,287.6694030761719,294.1499938964844,281.182373046875,280.5946350097656,284.3409729003906,281.1676330566406,286.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888563072308,4.561061750507633e-09,0.000988851650618,-0.0110016027465462,0.0,0.0,0.0,-0.0070739276707172,60.0,-3.8733973503112793,-0.0,-6.666930829624107e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,9.278148354496808e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,9.770345059223472e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,7.216346421046183e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.770332690095528e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.0004634619399439,287.6656188964844,294.1499938964844,281.200927734375,280.607421875,284.3135070800781,281.1705322265625,286.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886060142889,4.531785613437478e-09,0.0009886014740914,-0.0109248990193009,0.0,0.0,0.0,-0.0070594153366982,60.0,-3.8601107597351074,-0.0,-6.663555041086512e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,9.276434866478668e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.768541349330916e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.215014193207026e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.768528252607211e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0004633763455785,287.6618347167969,294.1499938964844,281.2196655273437,280.6201477050781,284.2863464355469,281.1742858886719,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884234750643,4.5104169288379126e-09,0.0009884189348667,-0.0108689125627279,0.0,0.0,0.0,-0.0070488224737346,60.0,-3.8464670181274414,-0.0,-6.66109158942163e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,9.263984247809276e-05,297.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.755430073710158e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,7.205329893622547e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,9.755416976986452e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0004627544258255,287.654296875,294.1499938964844,281.2576904296875,280.6453857421875,284.23345947265625,281.18572998046875,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870971553027,4.35525349118393e-09,0.0009870928479358,-0.0104623790830373,0.0,0.0,0.0,-0.0069719045422971,60.0,-3.8167333602905273,-0.0,-6.643217886903585e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,9.263984247809276e-05,297.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.755430073710158e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,7.205329893622547e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,9.755416976986452e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0004627544258255,287.654296875,294.1499938964844,281.2576904296875,280.6453857421875,284.23345947265625,281.18572998046875,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870971553027,4.35525349118393e-09,0.0009870928479358,-0.0104623790830373,0.0,0.0,0.0,-0.0069719045422971,60.0,-3.8167333602905273,-0.0,-6.643217886903585e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.209504787577316e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.698059875518084e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,7.162956899264827e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.69804750639014e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,0.0004600330721586,287.6468505859375,294.1499938964844,281.2963256835937,280.6703796386719,284.1822509765625,281.19879150390625,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812923381105,3.6764475908057644e-09,0.0009812887292355,-0.0086838332936167,0.0,0.0,0.0,-0.0066353930160403,60.0,-3.7739486694335938,-0.0,-6.565307586470226e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.209504787577316e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.698059875518084e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,7.162956899264827e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.69804750639014e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,0.0004600330721586,287.6468505859375,294.1499938964844,281.2963256835937,280.6703796386719,284.1822509765625,281.19879150390625,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812923381105,3.6764475908057644e-09,0.0009812887292355,-0.0086838332936167,0.0,0.0,0.0,-0.0066353930160403,60.0,-3.7739486694335938,-0.0,-6.565307586470226e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.166387462755664e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.652654989622532e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,7.129420555429533e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,9.652642620494588e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,0.0004578792722895,287.63946533203125,294.1499938964844,281.33551025390625,280.69512939453125,284.1328430175781,281.2125549316406,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139210669189651e-09,0.0009766946313902,-0.0072761550545692,0.0,0.0,0.0,-0.0063690608367323,60.0,-3.728654146194458,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.166387462755664e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.652654989622532e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,7.129420555429533e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,9.652642620494588e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,0.0004578792722895,287.63946533203125,294.1499938964844,281.33551025390625,280.69512939453125,284.1328430175781,281.2125549316406,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139210669189651e-09,0.0009766946313902,-0.0072761550545692,0.0,0.0,0.0,-0.0063690608367323,60.0,-3.728654146194458,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.1376576165203e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,9.622400830266996e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,7.107075362000614e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,9.622388461139052e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,0.0004564441624097,287.63531494140625,294.1499938964844,281.3578491210937,280.70904541015625,284.10577392578125,281.2200622558594,286.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736365755088,2.781245456162651e-09,0.0009736337815411,-0.006338182836771,0.0,0.0,0.0,-0.0061916024424135,60.0,-3.702115058898926,-0.0,-6.463262991474039e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.114462591242044e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,9.597976168151944e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,7.089034625096247e-05,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.597963799024e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,0.0004552855680231,287.6321716308594,294.1499938964844,281.3751220703125,280.7196960449219,284.0853271484375,281.22540283203125,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492253070585093e-09,0.000971162575297,-0.0055809286423027,0.0,0.0,0.0,-0.0060483366250991,60.0,-3.6811928749084473,-0.0,-6.430490628872576e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.089658124139532e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.571855480317026e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,7.069742423482239e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,9.571843111189082e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0004540465015452,287.6285400390625,294.1499938964844,281.3950500488281,280.7318725585937,284.0622253417969,281.2309875488281,286.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.18319406997125e-09,0.0009685195982456,-0.0047710821963846,0.0,0.0,0.0,-0.0058951214887201,60.0,-3.6570963859558105,-0.0,-6.395534768444122e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.07021894818172e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.551385301165284e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,7.054622983559966e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,9.5513736596331e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0004530755104497,287.6249389648437,294.1499938964844,281.4150695800781,280.7440490722656,284.0395202636719,281.2359924316406,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664498502388,1.9409907014988903e-09,0.0009664478711783,-0.0041364151984453,0.0,0.0,0.0,-0.0057750479318201,60.0,-3.63395094871521,-0.0,-6.368208005369524e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.051158849615604e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.531313116895036e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,7.039798219921067e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.531302202958614e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,0.0004521234077401,287.6177673339844,294.1499938964844,281.45526123046875,280.76824951171875,283.995361328125,281.2454528808594,286.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703483465398392e-09,0.0009644163073971,-0.0035140498075634,0.0,0.0,0.0,-0.005657301750034,60.0,-3.593722105026245,-0.0,-6.341466729509193e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.051158849615604e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.531313116895036e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,7.039798219921067e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.531302202958614e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,0.0004521234077401,287.6177673339844,294.1499938964844,281.45526123046875,280.76824951171875,283.995361328125,281.2454528808594,286.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703483465398392e-09,0.0009644163073971,-0.0035140498075634,0.0,0.0,0.0,-0.005657301750034,60.0,-3.593722105026245,-0.0,-6.341466729509193e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,9.048128413269296e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.528122609481215e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,7.037441537249833e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.528110967949031e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004519720678217,287.61065673828125,294.1499938964844,281.4955749511719,280.79229736328125,283.9526672363281,281.2557067871094,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.665694693286923e-09,0.0009640927892178,-0.00341502786614,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.5607078075408936,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,9.048128413269296e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.528122609481215e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,7.037441537249833e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.528110967949031e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004519720678217,287.61065673828125,294.1499938964844,281.4955749511719,280.79229736328125,283.9526672363281,281.2557067871094,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.665694693286923e-09,0.0009640927892178,-0.00341502786614,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.5607078075408936,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.044891339726746e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.524713095743208e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,7.034923328319564e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.524702181806788e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,0.0004518103669397,287.60357666015625,294.1499938964844,281.5359191894531,280.8162536621094,283.911376953125,281.266845703125,286.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494804337,1.62532642900004e-09,0.0009637478506192,-0.0033092456869781,0.0,0.0,0.0,-0.005618555471301,60.0,-3.5303947925567627,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.044891339726746e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.524713095743208e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,7.034923328319564e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.524702181806788e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,0.0004518103669397,287.60357666015625,294.1499938964844,281.5359191894531,280.8162536621094,283.911376953125,281.266845703125,286.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494804337,1.62532642900004e-09,0.0009637478506192,-0.0033092456869781,0.0,0.0,0.0,-0.005618555471301,60.0,-3.5303947925567627,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.035284165292978e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,9.514596604276448e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.027450919849798e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,9.514584962744266e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004513304738793,287.5965270996094,294.1499938964844,281.57623291015625,280.8401184082031,283.8714294433594,281.2779235839844,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627255494706,1.5055975355338092e-09,0.0009627240360714,-0.00299550476484,0.0,0.0,0.0,-0.0055592008866369,60.0,-3.4992940425872803,-0.0,-6.319230294593582e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.035284165292978e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,9.514596604276448e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.027450919849798e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,9.514584962744266e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004513304738793,287.5965270996094,294.1499938964844,281.57623291015625,280.8401184082031,283.8714294433594,281.2779235839844,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627255494706,1.5055975355338092e-09,0.0009627240360714,-0.00299550476484,0.0,0.0,0.0,-0.0055592008866369,60.0,-3.4992940425872803,-0.0,-6.319230294593582e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,9.027121268445626e-05,297.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.506000787951052e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,7.021101919235662e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.505989874014632e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0004509227292146,287.5930480957031,294.1499938964844,281.5963439941406,280.8520202636719,283.8520202636719,281.28289794921875,286.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618558106012,1.4038845641550779e-09,0.0009618544136174,-0.0027289723511785,0.0,0.0,0.0,-0.0055087776854634,60.0,-3.48283314704895,-0.0,-6.307815425543596e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,9.014911483973263e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.493142715655269e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,7.01160533935763e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,9.493131801718846e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0004503128002397,287.58953857421875,294.1499938964844,281.6163635253906,280.8639221191406,283.8330078125,281.28692626953125,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2517422653957055e-09,0.0009605536470189,-0.0023302920162677,0.0,0.0,0.0,-0.0054333554580807,60.0,-3.4653067588806152,-0.0,-6.290760978799882e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,4.360892853583209e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,4.592233381117694e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,3.391809150343761e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,4.592228287947364e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,0.0002178353024646,287.58380126953125,294.1499938964844,281.65625,280.8877258300781,283.79888916015625,281.2929077148437,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007913684821687,9.084041296958387e-10,0.0007913675508461,-0.0015968406805768,0.0,0.0,0.0,-0.004407659638673,60.0,-3.141206979751587,-0.0,-1.4720781038590758e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,4.360892853583209e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,4.592233381117694e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,3.391809150343761e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,4.592228287947364e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,0.0002178353024646,287.58380126953125,294.1499938964844,281.65625,280.8877258300781,283.79888916015625,281.2929077148437,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007913684821687,9.084041296958387e-10,0.0007913675508461,-0.0015968406805768,0.0,0.0,0.0,-0.004407659638673,60.0,-3.141206979751587,-0.0,-1.4720781038590758e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,-1.8012347936746664e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,-1.8967883079312745e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,-1.4009619007993024e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,-1.89678612514399e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,-8.997527766041458e-05,287.6034851074219,294.1499938964844,281.69580078125,280.9114990234375,283.78912353515625,281.3430480957031,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007559311343356,7.09316383407099e-10,0.0007559304358437,-0.0011088737519457,0.0,0.0,0.0,-0.0041131284087896,60.0,-1.949568510055542,-0.0,-2.511426622220369e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,-1.8012347936746664e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,-1.8967883079312745e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,-1.4009619007993024e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,-1.89678612514399e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,-8.997527766041458e-05,287.6034851074219,294.1499938964844,281.69580078125,280.9114990234375,283.78912353515625,281.3430480957031,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007559311343356,7.09316383407099e-10,0.0007559304358437,-0.0011088737519457,0.0,0.0,0.0,-0.0041131284087896,60.0,-1.949568510055542,-0.0,-2.511426622220369e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,9.03805484995246e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.517514263279736e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,7.029606058495119e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.517503349343316e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,0.0004514689208008,287.7035217285156,294.1499938964844,281.7348937988281,280.935302734375,283.80731201171875,281.39605712890625,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,0.0009504676563665,-3.7654679374554684e-10,-0.0009504673071205,3.9480426494264975e-05,0.0,0.0,0.0,0.0049095842987298,60.0,-1.693847894668579,-0.0,-6.323091383819701e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,9.03805484995246e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.517514263279736e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,7.029606058495119e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.517503349343316e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,0.0004514689208008,287.7035217285156,294.1499938964844,281.7348937988281,280.935302734375,283.80731201171875,281.39605712890625,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,0.0009504676563665,-3.7654679374554684e-10,-0.0009504673071205,3.9480426494264975e-05,0.0,0.0,0.0,0.0049095842987298,60.0,-1.693847894668579,-0.0,-6.323091383819701e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,1.6253397916443646e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,1.7115622540586628e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,1.264154434466036e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,1.711560253170319e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,8.118896948872134e-05,287.703857421875,294.1499938964844,281.7734069824219,280.9591979980469,283.8056335449219,281.4075622558594,286.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731762458803,2.1660177818016988e-10,0.0001731760276015,-0.0003962737682741,0.0,0.0,0.0,-0.0009754536440595,60.0,-0.8654914498329163,-0.0,-2.0448800430727943e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,1.6253397916443646e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,1.7115622540586628e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,1.264154434466036e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,1.711560253170319e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,8.118896948872134e-05,287.703857421875,294.1499938964844,281.7734069824219,280.9591979980469,283.8056335449219,281.4075622558594,286.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731762458803,2.1660177818016988e-10,0.0001731760276015,-0.0003962737682741,0.0,0.0,0.0,-0.0009754536440595,60.0,-0.8654914498329163,-0.0,-2.0448800430727943e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,1.3812642464472448e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,1.4545387784892228e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,1.074317788152257e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,1.4545371413987596e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,6.899690924910828e-05,287.7049255371094,294.1499938964844,281.7924499511719,280.97119140625,283.8054504394531,281.41131591796875,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471778086852,1.8408213842135976e-10,0.0001471776195103,-0.0003367775934748,0.0,0.0,0.0,-0.0008290104451589,60.0,-0.6806568503379822,-0.0,-1.4768386513708263e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,1.1693151463987306e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,1.2313460501900408e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.094683264265768e-06,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,1.2313446859479882e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,5.840962694492191e-05,287.70574951171875,294.1499938964844,281.811279296875,280.9831848144531,283.8053894042969,281.414306640625,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245936437044,1.5583519197281959e-10,0.0001245934836333,-0.0002850999007932,0.0,0.0,0.0,-0.0007018003379926,60.0,-0.5550102591514587,-0.0,-1.0583824927579144e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,7.699190973653458e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,8.107625035336241e-06,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,5.988265911582857e-06,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,8.107615940389223e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,3.845899846055545e-05,287.7068176269531,294.1499938964844,281.8484191894531,281.00732421875,283.80535888671875,281.4181823730469,286.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.203736069845036e-05,1.0260788746441207e-10,8.203725883504376e-05,-0.0001877207250799,0.0,0.0,0.0,-0.0004620928666554,60.0,-0.3703916072845459,-0.0,-4.588489310730637e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,7.699190973653458e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,8.107625035336241e-06,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,5.988265911582857e-06,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,8.107615940389223e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,3.845899846055545e-05,287.7068176269531,294.1499938964844,281.8484191894531,281.00732421875,283.80535888671875,281.4181823730469,286.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.203736069845036e-05,1.0260788746441207e-10,8.203725883504376e-05,-0.0001877207250799,0.0,0.0,0.0,-0.0004620928666554,60.0,-0.3703916072845459,-0.0,-4.588489310730637e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,4.231336788507178e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,4.455804628378246e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,3.291043185527087e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,4.455799626157386e-06,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,2.11363731068559e-05,287.7072448730469,294.1499938964844,281.8847045898437,281.0316162109375,283.80535888671875,281.41973876953125,286.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.508645361056551e-05,5.6391665642641087e-11,4.508639904088341e-05,-0.0001031682550092,0.0,0.0,0.0,-0.0002539589768275,60.0,-0.22670778632164,-0.0,-1.3859090264300988e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,4.231336788507178e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,4.455804628378246e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,3.291043185527087e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,4.455799626157386e-06,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,2.11363731068559e-05,287.7072448730469,294.1499938964844,281.8847045898437,281.0316162109375,283.80535888671875,281.41973876953125,286.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.508645361056551e-05,5.6391665642641087e-11,4.508639904088341e-05,-0.0001031682550092,0.0,0.0,0.0,-0.0002539589768275,60.0,-0.22670778632164,-0.0,-1.3859090264300988e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,1.8588558532428576e-06,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,1.9574661109800218e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,1.445778366360173e-06,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,1.9574640646169428e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.28535700950306e-06,287.7071838378906,294.1499938964844,281.9200439453125,281.0561218261719,283.80535888671875,281.4200744628906,286.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.980699926207308e-05,2.4773462795057988e-11,1.9806973796221428e-05,-4.532286766334437e-05,0.0,0.0,0.0,-0.0001115670747822,60.0,-0.1198606118559837,-0.0,-2.6746747178174598e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
