time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109920,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,1.8588558532428576e-06,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,1.9574661109800218e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,1.445778366360173e-06,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,1.9574640646169428e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.28535700950306e-06,287.7071838378906,294.1499938964844,281.9200439453125,281.0561218261719,283.80535888671875,281.4200744628906,286.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.980699926207308e-05,2.4773462795057988e-11,1.9806973796221428e-05,-4.532286766334437e-05,0.0,0.0,0.0,-0.0001115670747822,60.0,-0.1198606118559837,-0.0,-2.6746747178174598e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,6.270710741773655e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,6.603364681723178e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,4.877224455412943e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,6.603357292078726e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,3.132345227641053e-06,287.7070007324219,294.1499938964844,281.954345703125,281.08087158203125,283.8052978515625,281.4200134277344,286.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.681595095869852e-06,8.357000855219177e-12,6.681586910417536e-06,-1.5289089787984267e-05,0.0,0.0,0.0,-3.763551649171859e-05,60.0,-0.0512664020061492,-0.0,-3.043778337014081e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,6.270710741773655e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,6.603364681723178e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,4.877224455412943e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,6.603357292078726e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,3.132345227641053e-06,287.7070007324219,294.1499938964844,281.954345703125,281.08087158203125,283.8052978515625,281.4200134277344,286.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.681595095869852e-06,8.357000855219177e-12,6.681586910417536e-06,-1.5289089787984267e-05,0.0,0.0,0.0,-3.763551649171859e-05,60.0,-0.0512664020061492,-0.0,-3.043778337014081e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,3.359255345003476e-07,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,3.5374600315662974e-07,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,2.61275687307716e-07,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,3.537456052526977e-07,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,1.678015109973785e-06,287.7070007324219,294.1499938964844,281.9710693359375,281.0933532714844,283.8052978515625,281.4200134277344,286.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5795449093711795e-06,4.4770749607625504e-12,3.579540589271346e-06,-8.190741027647164e-06,0.0,0.0,0.0,-2.016252255998552e-05,60.0,-0.0331994332373142,-0.0,-8.735052611785754e-13,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,1.425344748895441e-07,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,1.500957722555541e-07,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,1.1086026319162556e-07,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,1.5009560172529748e-07,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,7.119882070583117e-07,287.7070007324219,294.1499938964844,281.9875183105469,281.1059265136719,283.8052978515625,281.4200134277344,286.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5191276361292694e-06,1.899928565168852e-12,1.5191258171398658e-06,-3.475872972558136e-06,0.0,0.0,0.0,-8.556744433008134e-06,60.0,-0.0197870414704084,-0.0,-1.5726039448524937e-13,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,5.124060287187149e-09,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,5.3958859602687426e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,3.985384466886899e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,5.3958797430198055e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,2.5595703334602152e-08,287.7069702148437,294.1499938964844,282.0194091796875,281.1312866210937,283.8052978515625,281.4200134277344,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.450224804803838e-08,6.823628982818505e-14,5.450218054647849e-08,-1.2477613609007676e-07,0.0,0.0,0.0,-3.0701630748808384e-07,60.0,-0.0062299398705363,-0.0,-2.032394147048017e-16,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,5.124060287187149e-09,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,5.3958859602687426e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,3.985384466886899e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,5.3958797430198055e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,2.5595703334602152e-08,287.7069702148437,294.1499938964844,282.0194091796875,281.1312866210937,283.8052978515625,281.4200134277344,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.450224804803838e-08,6.823628982818505e-14,5.450218054647849e-08,-1.2477613609007676e-07,0.0,0.0,0.0,-3.0701630748808384e-07,60.0,-0.0062299398705363,-0.0,-2.032394147048017e-16,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,2.0083817942051496e-10,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,2.1149243467633028e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,1.5620764404200569e-10,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,2.1149219875393754e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,1.0032268349391416e-09,287.7069396972656,294.1499938964844,282.04998779296875,281.1570129394531,283.8052978515625,281.41998291015625,286.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1472961186930206e-09,2.6637007198890934e-15,2.147293454157761e-09,-4.908745854237395e-09,0.0,0.0,0.0,-1.2092641554772854e-08,60.0,-0.0020216770935803,-0.0,-3.1222816270093696e-19,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,2.0083817942051496e-10,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,2.1149243467633028e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,1.5620764404200569e-10,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,2.1149219875393754e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,1.0032268349391416e-09,287.7069396972656,294.1499938964844,282.04998779296875,281.1570129394531,283.8052978515625,281.41998291015625,286.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1472961186930206e-09,2.6637007198890934e-15,2.147293454157761e-09,-4.908745854237395e-09,0.0,0.0,0.0,-1.2092641554772854e-08,60.0,-0.0020216770935803,-0.0,-3.1222816270093696e-19,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,5.102824829350538e-09,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,5.3735242921959525e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,3.968867900994155e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,5.3735180749470154e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,2.54896299622942e-08,287.7069396972656,294.1499938964844,282.0767517089844,281.18017578125,283.8052978515625,281.41998291015625,286.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.437420824705441e-08,6.798770259882486e-14,5.437414074549452e-08,-1.2441984154065724e-07,0.0,0.0,0.0,-3.062741598114372e-07,60.0,-0.0007599694072268,-0.0,-2.015583719418572e-16,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,5.102824829350538e-09,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,5.3735242921959525e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,3.968867900994155e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,5.3735180749470154e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,2.54896299622942e-08,287.7069396972656,294.1499938964844,282.0767517089844,281.18017578125,283.8052978515625,281.41998291015625,286.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.437420824705441e-08,6.798770259882486e-14,5.437414074549452e-08,-1.2441984154065724e-07,0.0,0.0,0.0,-3.062741598114372e-07,60.0,-0.0007599694072268,-0.0,-2.015583719418572e-16,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,8.18718746131708e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,8.62150884017865e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,6.367819338493065e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,8.621499603123085e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,4.0896640030041453e-07,287.7069396972656,294.1499938964844,282.0975036621094,281.1980895996094,283.8052978515625,281.4200134277344,286.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.723437758817454e-07,1.0910669069608137e-12,8.72342695856787e-07,-1.9961444195359945e-06,0.0,0.0,0.0,-4.913657903671265e-06,60.0,-0.0021130668465048,-0.0,-5.18858603814048e-14,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,8.18718746131708e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,8.62150884017865e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,6.367819338493065e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,8.621499603123085e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,4.0896640030041453e-07,287.7069396972656,294.1499938964844,282.0975036621094,281.1980895996094,283.8052978515625,281.4200134277344,286.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.723437758817454e-07,1.0910669069608137e-12,8.72342695856787e-07,-1.9961444195359945e-06,0.0,0.0,0.0,-4.913657903671265e-06,60.0,-0.0021130668465048,-0.0,-5.18858603814048e-14,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,2.0124829802625762e-07,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,2.119243021070361e-07,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,1.5652662455067914e-07,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,2.119240747333606e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,1.0052755214928766e-06,287.7069396972656,294.1499938964844,282.10577392578125,281.2052001953125,283.8052978515625,281.4200134277344,286.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.144810196114122e-06,2.6824822745019627e-12,2.144807695003692e-06,-4.907537459075684e-06,0.0,0.0,0.0,-1.2081029126420615e-05,60.0,-0.0048187905922532,-0.0,-3.13504647589391e-13,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,3.44509118122005e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,3.6278495940678113e-07,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,2.679518331660802e-07,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,3.627845615028491e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,1.720891873446817e-06,287.7069702148437,294.1499938964844,282.1127014160156,281.2111511230469,283.8052978515625,281.4200134277344,286.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6708293009724e-06,4.591297394357374e-12,3.6708247534988914e-06,-8.399735634156968e-06,0.0,0.0,0.0,-2.067672903649509e-05,60.0,-0.0080657452344894,-0.0,-9.187152991488312e-13,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,1.0341798315494088e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,1.0890419162024043e-06,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,8.043629122767015e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,1.0890406656471896e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,5.165934453543741e-06,287.7069702148437,294.1499938964844,282.122802734375,281.2197265625,283.8052978515625,281.4200744628906,286.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1019177691196091e-05,1.3782260922801104e-11,1.1019164048775563e-05,-2.521468559280038e-05,0.0,0.0,0.0,-6.20679056737572e-05,60.0,-0.0258645750582218,-0.0,-8.278880185563775e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,1.0341798315494088e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,1.0890419162024043e-06,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,8.043629122767015e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,1.0890406656471896e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,5.165934453543741e-06,287.7069702148437,294.1499938964844,282.122802734375,281.2197265625,283.8052978515625,281.4200744628906,286.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1019177691196091e-05,1.3782260922801104e-11,1.1019164048775563e-05,-2.521468559280038e-05,0.0,0.0,0.0,-6.20679056737572e-05,60.0,-0.0258645750582218,-0.0,-8.278880185563775e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,2.146014139725594e-06,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,2.2598578652832657e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,1.6691237760824151e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,2.259855364172836e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,1.0719769306888338e-05,287.7070617675781,294.1499938964844,282.1282653808594,281.2242431640625,283.8053283691406,281.4204406738281,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.286579365318176e-05,2.8599452667199543e-11,2.2865764549351297e-05,-5.23227390658576e-05,0.0,0.0,0.0,-0.0001287965278606,60.0,-0.0567016899585723,-0.0,-3.564877906758745e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,2.146014139725594e-06,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,2.2598578652832657e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,1.6691237760824151e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,2.259855364172836e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,1.0719769306888338e-05,287.7070617675781,294.1499938964844,282.1282653808594,281.2242431640625,283.8053283691406,281.4204406738281,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.286579365318176e-05,2.8599452667199543e-11,2.2865764549351297e-05,-5.23227390658576e-05,0.0,0.0,0.0,-0.0001287965278606,60.0,-0.0567016899585723,-0.0,-3.564877906758745e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,3.533047674864065e-06,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,3.720472022905597e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,2.7479288746690145e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,3.720467702805763e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,1.7648279026616365e-05,287.707275390625,294.1499938964844,282.1295166015625,281.22509765625,283.80535888671875,281.4212646484375,286.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7644778785761446e-05,4.70843190825132e-11,3.764473149203696e-05,-8.614072430646047e-05,0.0,0.0,0.0,-0.0002120423450833,60.0,-0.0981255322694778,-0.0,-9.662255023856756e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,3.533047674864065e-06,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,3.720472022905597e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,2.7479288746690145e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,3.720467702805763e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,1.7648279026616365e-05,287.707275390625,294.1499938964844,282.1295166015625,281.22509765625,283.80535888671875,281.4212646484375,286.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7644778785761446e-05,4.70843190825132e-11,3.764473149203696e-05,-8.614072430646047e-05,0.0,0.0,0.0,-0.0002120423450833,60.0,-0.0981255322694778,-0.0,-9.662255023856756e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,5.726389645133168e-06,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,6.03016815148294e-06,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,4.453863311937312e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,6.030161330272676e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,2.8604459657799453e-05,287.7077941894531,294.1499938964844,282.12701416015625,281.2226257324219,283.8053894042969,281.4232482910156,286.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.101496910559945e-05,7.631463516677428e-11,6.10148927080445e-05,-0.000139617579407,0.0,0.0,0.0,-0.0003436800034251,60.0,-0.1617026478052139,-0.0,-2.5382901336357117e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,5.726389645133168e-06,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,6.03016815148294e-06,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,4.453863311937312e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,6.030161330272676e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,2.8604459657799453e-05,287.7077941894531,294.1499938964844,282.12701416015625,281.2226257324219,283.8053894042969,281.4232482910156,286.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.101496910559945e-05,7.631463516677428e-11,6.10148927080445e-05,-0.000139617579407,0.0,0.0,0.0,-0.0003436800034251,60.0,-0.1617026478052139,-0.0,-2.5382901336357117e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,7.6130545494379476e-06,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,8.016918400244322e-06,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,5.92127071286086e-06,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,8.016909305297304e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,3.80287274310831e-05,287.70831298828125,294.1499938964844,282.1244812011719,281.2203063964844,283.805419921875,281.4251708984375,286.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.111744682537392e-05,1.014578490665663e-10,8.111734496196732e-05,-0.0001856171147665,0.0,0.0,0.0,-0.0004569115699268,60.0,-0.2133638709783554,-0.0,-4.4863937564976197e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,1.0479127922735644e-05,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,1.1035034731321502e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,8.150441317411605e-06,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,1.1035021998395678e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,5.234533819020726e-05,287.70916748046875,294.1499938964844,282.1211853027344,281.21728515625,283.8053894042969,281.4283142089844,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116553685278,1.396532611774859e-10,0.0001116552230087,-0.0002554957172833,0.0,0.0,0.0,-0.0006289230659604,60.0,-0.2885739803314209,-0.0,-8.500213311002366e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,1.891592546598985e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,1.9919394617318176e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,1.4712401025462896e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,1.991937097045593e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.448882337892428e-05,287.7118530273437,294.1499938964844,282.1124572753906,281.2094116210937,283.8049011230469,281.4382019042969,286.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015494537772,2.5208868326132006e-10,0.0002015492063947,-0.0004611962649505,0.0,0.0,0.0,-0.0011352715082466,60.0,-0.511078953742981,-0.0,-2.7697122373382403e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,1.891592546598985e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,1.9919394617318176e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,1.4712401025462896e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,1.991937097045593e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.448882337892428e-05,287.7118530273437,294.1499938964844,282.1124572753906,281.2094116210937,283.8049011230469,281.4382019042969,286.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015494537772,2.5208868326132006e-10,0.0002015492063947,-0.0004611962649505,0.0,0.0,0.0,-0.0011352715082466,60.0,-0.511078953742981,-0.0,-2.7697122373382403e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,2.9585000447696075e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,3.1154453608905897e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,2.30105797527358e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,3.1154417229117826e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.0001477829937357,287.7154541015625,294.1499938964844,282.101318359375,281.1994323730469,283.80181884765625,281.4511108398437,286.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003152298450004,3.9427461295815647e-10,0.0003152294666506,-0.0007213251665234,0.0,0.0,0.0,-0.0017756022280082,60.0,-0.8360028862953186,-0.0,-6.775207950227013e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,2.9585000447696075e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,3.1154453608905897e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,2.30105797527358e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,3.1154417229117826e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.0001477829937357,287.7154541015625,294.1499938964844,282.101318359375,281.1994323730469,283.80181884765625,281.4511108398437,286.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003152298450004,3.9427461295815647e-10,0.0003152294666506,-0.0007213251665234,0.0,0.0,0.0,-0.0017756022280082,60.0,-0.8360028862953186,-0.0,-6.775207950227013e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,3.556674346327782e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,3.745352296391502e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,2.766305260593072e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,3.7453479308169335e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,0.0001776629942469,287.72393798828125,294.1499938964844,282.0881652832031,281.187744140625,283.8001708984375,281.4684143066406,286.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003789677866734,4.73994510308273e-10,0.0003789673210121,-0.0008671723189763,0.0,0.0,0.0,-0.002134621143341,60.0,-1.0559035539627075,-0.0,-9.791914834522686e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,3.556674346327782e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,3.745352296391502e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,2.766305260593072e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,3.7453479308169335e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,0.0001776629942469,287.72393798828125,294.1499938964844,282.0881652832031,281.187744140625,283.8001708984375,281.4684143066406,286.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003789677866734,4.73994510308273e-10,0.0003789673210121,-0.0008671723189763,0.0,0.0,0.0,-0.002134621143341,60.0,-1.0559035539627075,-0.0,-9.791914834522686e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,3.585512240533717e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,3.775719596887939e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,2.7887346732313745e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,3.775715595111251e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.0001791035028873,287.7265930175781,294.1499938964844,282.0734558105469,281.1746826171875,283.7935485839844,281.47918701171875,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003930193779524,4.888340843223205e-10,0.0003930188831873,-0.0008921341504901,0.0,0.0,0.0,-0.0022120922803878,60.0,-1.2266722917556765,-0.0,-9.951343749037278e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,3.585512240533717e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,3.775719596887939e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,2.7887346732313745e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,3.775715595111251e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.0001791035028873,287.7265930175781,294.1499938964844,282.0734558105469,281.1746826171875,283.7935485839844,281.47918701171875,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003930193779524,4.888340843223205e-10,0.0003930188831873,-0.0008921341504901,0.0,0.0,0.0,-0.0022120922803878,60.0,-1.2266722917556765,-0.0,-9.951343749037278e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,-4.764766799780773e-06,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,-5.0175322030554526e-06,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,-3.705933522724081e-06,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,-5.017526746087242e-06,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,-2.380096157139633e-05,287.7529602050781,294.1499938964844,282.065673828125,281.16778564453125,283.8045349121094,281.50311279296875,286.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007415979052893,7.30130234050108e-10,0.0007415972067974,-0.0011779270134866,0.0,0.0,0.0,-0.004056152421981,60.0,-1.67750084400177,-0.0,-1.7573671684534276e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.032440721057355e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.51160182012245e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,7.025239028735086e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,9.511591633781792e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004511885053943,287.7760925292969,294.1499938964844,282.05767822265625,281.16070556640625,283.810791015625,281.5368347167969,286.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002989370841532,2.0662649369285183e-10,-0.0002989372878801,-0.000842161651235,0.0,0.0,0.0,0.0013706272002309,60.0,-1.823999047279358,-0.0,-6.315232781162194e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.012889495352284e-05,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.491013770457356e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,7.010032277321443e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.491002856520936e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,0.0004502118681557,287.7694396972656,294.1499938964844,282.04119873046875,281.1461486816406,283.792724609375,281.5458984375,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007315569673664,9.972491721299548e-10,0.0007315559778362,-0.0018902261508628,0.0,0.0,0.0,-0.004167060367763,60.0,-2.166979551315308,-0.0,-6.287921650027783e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.012889495352284e-05,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.491013770457356e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,7.010032277321443e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.491002856520936e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,0.0004502118681557,287.7694396972656,294.1499938964844,282.04119873046875,281.1461486816406,283.792724609375,281.5458984375,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007315569673664,9.972491721299548e-10,0.0007315559778362,-0.0018902261508628,0.0,0.0,0.0,-0.004167060367763,60.0,-2.166979551315308,-0.0,-6.287921650027783e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.019111894303931e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,9.49756577028893e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,7.014872244326398e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.49755558394827e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.000450522697065,287.7659606933594,294.1499938964844,282.0245361328125,281.1314392089844,283.763671875,281.5575561523437,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016039866954,1.3590125691465003e-09,0.0010160384699702,-0.0025568204000592,0.0,0.0,0.0,-0.0057608233764767,60.0,-2.9208991527557373,-0.0,-6.2966030611733e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
