time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112200,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.019111894303931e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,9.49756577028893e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,7.014872244326398e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.49755558394827e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.000450522697065,287.7659606933594,294.1499938964844,282.0245361328125,281.1314392089844,283.763671875,281.5575561523437,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016039866954,1.3590125691465003e-09,0.0010160384699702,-0.0025568204000592,0.0,0.0,0.0,-0.0057608233764767,60.0,-2.9208991527557373,-0.0,-6.2966030611733e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.03200198081322e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.51113979681395e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.024897786322981e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.51112961047329e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.00045116659021,287.7582092285156,294.1499938964844,282.0080871582031,281.116943359375,283.7337341308594,281.5703125,286.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623729856684,1.464445786858448e-09,0.0009623715304769,-0.002887669717893,0.0,0.0,0.0,-0.005538797006011,60.0,-3.111752986907959,-0.0,-6.31461034572567e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.03200198081322e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.51113979681395e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.024897786322981e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.51112961047329e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.00045116659021,287.7582092285156,294.1499938964844,282.0080871582031,281.116943359375,283.7337341308594,281.5703125,286.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623729856684,1.464445786858448e-09,0.0009623715304769,-0.002887669717893,0.0,0.0,0.0,-0.005538797006011,60.0,-3.111752986907959,-0.0,-6.31461034572567e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.03275577002205e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,9.511932876193896e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,7.025483500910923e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,9.511922689853236e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0004512042214628,287.75048828125,294.1499938964844,281.9923095703125,281.10308837890625,283.7042236328125,281.585205078125,286.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624534868635,1.4738001929970324e-09,0.000962452031672,-0.0029121816623955,0.0,0.0,0.0,-0.0055434368550777,60.0,-3.1593949794769287,-0.0,-6.315660527889122e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.03275577002205e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,9.511932876193896e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,7.025483500910923e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,9.511922689853236e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0004512042214628,287.75048828125,294.1499938964844,281.9923095703125,281.10308837890625,283.7042236328125,281.585205078125,286.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624534868635,1.4738001929970324e-09,0.000962452031672,-0.0029121816623955,0.0,0.0,0.0,-0.0055434368550777,60.0,-3.1593949794769287,-0.0,-6.315660527889122e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,9.027101623360068e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.50597896007821e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,7.02108591212891e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.505969501333313e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,0.0004509218269959,287.74664306640625,294.1499938964844,281.9848022460937,281.09649658203125,283.6895446777344,281.59149169921875,286.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618511539883,1.4033451067874123e-09,0.0009618497570045,-0.0027275588363409,0.0,0.0,0.0,-0.0055085099302232,60.0,-3.1684818267822266,-0.0,-6.307755029411055e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.021730511449276e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.500322630628943e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,7.016908057266846e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,9.500313171884044e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,0.0004506535187829,287.7344970703125,294.1499938964844,281.9776306152344,281.0902099609375,283.6691589355469,281.5955505371094,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460620978847,1.4213303867194327e-09,0.0010460607009008,-0.0026906316634267,0.0,0.0,0.0,-0.0059399488382041,60.0,-3.496952772140503,-0.0,-6.300248855950485e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.04695043573156e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,9.526880603516474e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,7.036524038994685e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,9.526871144771576e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,0.000451913307188,287.726806640625,294.1499938964844,281.96453857421875,281.0787658691406,283.6400146484375,281.6142272949219,286.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639649069868,1.650589886992293e-09,0.0009639632771722,-0.0033754471223801,0.0,0.0,0.0,-0.0056310766376554,60.0,-3.253359317779541,-0.0,-6.335519486810881e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.04695043573156e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,9.526880603516474e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,7.036524038994685e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,9.526871144771576e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,0.000451913307188,287.726806640625,294.1499938964844,281.96453857421875,281.0787658691406,283.6400146484375,281.6142272949219,286.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639649069868,1.650589886992293e-09,0.0009639632771722,-0.0033754471223801,0.0,0.0,0.0,-0.0056310766376554,60.0,-3.253359317779541,-0.0,-6.335519486810881e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.085821511689574e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.567813685862347e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.066756370477378e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.567804227117448e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0004538549983408,287.7190856933594,294.1499938964844,281.95343017578125,281.069091796875,283.6112670898437,281.6335144042969,286.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681053925305,2.134839194312121e-09,0.0009681032970547,-0.0046443762257695,0.0,0.0,0.0,-0.0058711357414722,60.0,-3.218578100204468,-0.0,-6.390074958062543e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.085821511689574e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.567813685862347e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.066756370477378e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.567804227117448e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0004538549983408,287.7190856933594,294.1499938964844,281.95343017578125,281.069091796875,283.6112670898437,281.6335144042969,286.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681053925305,2.134839194312121e-09,0.0009681032970547,-0.0046443762257695,0.0,0.0,0.0,-0.0058711357414722,60.0,-3.218578100204468,-0.0,-6.390074958062543e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.11703464225866e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.60068282438442e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,7.091033330652863e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.600673365639524e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0004554141778498,287.7113647460937,294.1499938964844,281.9447631835937,281.06158447265625,283.582763671875,281.656982421875,286.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714314364828,2.5236863709920954e-09,0.0009714289335533,-0.0056632966734468,0.0,0.0,0.0,-0.0060639069415628,60.0,-3.226874828338623,-0.0,-6.43405115852147e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.11703464225866e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.60068282438442e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,7.091033330652863e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.600673365639524e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0004554141778498,287.7113647460937,294.1499938964844,281.9447631835937,281.06158447265625,283.582763671875,281.656982421875,286.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714314364828,2.5236863709920954e-09,0.0009714289335533,-0.0056632966734468,0.0,0.0,0.0,-0.0060639069415628,60.0,-3.226874828338623,-0.0,-6.43405115852147e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.115235297940671e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.598787437425926e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,7.089634164003655e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.598777978681028e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,0.0004553242761176,287.70367431640625,294.1499938964844,281.9389953613281,281.0566711425781,283.5546264648437,281.6791076660156,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971240515355,2.50123521894352e-09,0.0009712380124256,-0.0056044664233922,0.0,0.0,0.0,-0.0060527822934091,60.0,-3.232913017272949,-0.0,-6.431508126070187e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.115235297940671e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.598787437425926e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,7.089634164003655e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.598777978681028e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,0.0004553242761176,287.70367431640625,294.1499938964844,281.9389953613281,281.0566711425781,283.5546264648437,281.6791076660156,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971240515355,2.50123521894352e-09,0.0009712380124256,-0.0056044664233922,0.0,0.0,0.0,-0.0060527822934091,60.0,-3.232913017272949,-0.0,-6.431508126070187e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.108636004384608e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,9.59183889790438e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,7.08450170350261e-05,297.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.591829439159484e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,0.0004549946461338,287.6998291015625,294.1499938964844,281.93731689453125,281.0552978515625,283.5407409667969,281.68878173828125,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705378906801,2.419007882892288e-09,0.0009705354459583,-0.0053890007548034,0.0,0.0,0.0,-0.0060120215639472,60.0,-3.2333037853240967,-0.0,-6.42219788460352e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,9.100216266233474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.582971688359976e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,7.077952614054084e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.582962229615076e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,0.0004545740666799,287.69598388671875,294.1499938964844,281.9365539550781,281.0547180175781,283.5269470214844,281.69781494140625,286.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696406195871,2.314088920485346e-09,0.0009696382912807,-0.0051140757277607,0.0,0.0,0.0,-0.0059600090608,60.0,-3.232371091842652,-0.0,-6.410328268202647e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.086649515666068e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.568686073180288e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,7.067401020321995e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,9.56867661443539e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,0.0004538964130915,287.6883544921875,294.1499938964844,281.9378967285156,281.05615234375,283.4997253417969,281.7135009765625,286.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681941010057,2.1450388132393527e-09,0.0009681919473223,-0.0046711019240319,0.0,0.0,0.0,-0.0058761993423104,60.0,-3.2274038791656494,-0.0,-6.391226037294473e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.086649515666068e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.568686073180288e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,7.067401020321995e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,9.56867661443539e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,0.0004538964130915,287.6883544921875,294.1499938964844,281.9378967285156,281.05615234375,283.4997253417969,281.7135009765625,286.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681941010057,2.1450388132393527e-09,0.0009681919473223,-0.0046711019240319,0.0,0.0,0.0,-0.0058761993423104,60.0,-3.2274038791656494,-0.0,-6.391226037294473e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.087816579267384e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.569914254825562e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,7.068308332236484e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.569904796080664e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.0004539546789601,287.68072509765625,294.1499938964844,281.94342041015625,281.0613098144531,283.4730834960937,281.7278747558594,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683177340775,2.1595436550114755e-09,0.0009683155803941,-0.0047091105952858,0.0,0.0,0.0,-0.0058833882212638,60.0,-3.2224221229553223,-0.0,-6.392864548843137e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.087816579267384e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.569914254825562e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,7.068308332236484e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.569904796080664e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.0004539546789601,287.68072509765625,294.1499938964844,281.94342041015625,281.0613098144531,283.4730834960937,281.7278747558594,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683177340775,2.1595436550114755e-09,0.0009683155803941,-0.0047091105952858,0.0,0.0,0.0,-0.0058833882212638,60.0,-3.2224221229553223,-0.0,-6.392864548843137e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.10301023395732e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.58591335802339e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,7.080125214997679e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,9.585904626874252e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004547136486507,287.673095703125,294.1499938964844,281.9536437988281,281.07061767578125,283.4470520019531,281.74334716796875,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360816739,2.348807148777608e-09,0.0009699336951598,-0.0052050519734621,0.0,0.0,0.0,-0.0059772129170596,60.0,-3.2192890644073486,-0.0,-6.414254727360459e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.10301023395732e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.58591335802339e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,7.080125214997679e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,9.585904626874252e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004547136486507,287.673095703125,294.1499938964844,281.9536437988281,281.07061767578125,283.4470520019531,281.74334716796875,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360816739,2.348807148777608e-09,0.0009699336951598,-0.0052050519734621,0.0,0.0,0.0,-0.0059772129170596,60.0,-3.2192890644073486,-0.0,-6.414254727360459e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.12080577109009e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.60465331445448e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,7.09396626916714e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.604643855709584e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,0.0004556025669444,287.6654968261719,294.1499938964844,281.9689636230469,281.0844421386719,283.42169189453125,281.7608642578125,286.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718319051899,2.570487822595169e-09,0.0009718293440528,-0.0057859322987496,0.0,0.0,0.0,-0.0060871094465255,60.0,-3.215200185775757,-0.0,-6.439354649501183e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.12080577109009e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.60465331445448e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,7.09396626916714e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.604643855709584e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,0.0004556025669444,287.6654968261719,294.1499938964844,281.9689636230469,281.0844421386719,283.42169189453125,281.7608642578125,286.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718319051899,2.570487822595169e-09,0.0009718293440528,-0.0057859322987496,0.0,0.0,0.0,-0.0060871094465255,60.0,-3.215200185775757,-0.0,-6.439354649501183e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.128455712925644e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.612709254724904e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,7.09991654730402e-05,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.612700523575768e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,0.0004559847293421,287.66168212890625,294.1499938964844,281.9786682128906,281.0931701660156,283.40924072265625,281.77032470703125,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726476273499,2.665788922939782e-09,0.0009726449497975,-0.0060356520116329,0.0,0.0,0.0,-0.0061343582347035,60.0,-3.212028741836548,-0.0,-6.450159872883887e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.133737330557778e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.618270269129424e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,7.104023825377226e-05,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,9.618261537980288e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,0.0004562485264614,287.65789794921875,294.1499938964844,281.9898376464844,281.1031799316406,283.3970031738281,281.7801208496094,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732102626003,2.731570081238032e-09,0.0009732075268402,-0.0062080197967588,0.0,0.0,0.0,-0.0061669689603149,60.0,-3.207601308822632,-0.0,-6.457623413780311e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.13657931960188e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.6212635980919e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,7.106234261300415e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.621254866942763e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,0.0004563904949463,287.6503295898437,294.1499938964844,282.0166931152344,281.12725830078125,283.3731689453125,281.800537109375,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735127096064,2.766950446542182e-09,0.0009735099738463,-0.0063007273711264,0.0,0.0,0.0,-0.0061845080927014,60.0,-3.193559408187866,-0.0,-6.461640111865563e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.13657931960188e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.6212635980919e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,7.106234261300415e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.621254866942763e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,0.0004563904949463,287.6503295898437,294.1499938964844,282.0166931152344,281.12725830078125,283.3731689453125,281.800537109375,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735127096064,2.766950446542182e-09,0.0009735099738463,-0.0063007273711264,0.0,0.0,0.0,-0.0061845080927014,60.0,-3.193559408187866,-0.0,-6.461640111865563e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.12878313101828e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.613054135115816e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,7.100170478224754e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.61304540396668e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0004560010856948,287.64276123046875,294.1499938964844,282.04998779296875,281.1570129394531,283.3503112792969,281.8212585449219,286.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726822609081,2.669794829657235e-09,0.0009726795833557,-0.0060461480170488,0.0,0.0,0.0,-0.0061363456770777,60.0,-3.1719534397125244,-0.0,-6.450614620234775e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.12878313101828e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.613054135115816e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,7.100170478224754e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.61304540396668e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0004560010856948,287.64276123046875,294.1499938964844,282.04998779296875,281.1570129394531,283.3503112792969,281.8212585449219,286.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726822609081,2.669794829657235e-09,0.0009726795833557,-0.0060461480170488,0.0,0.0,0.0,-0.0061363456770777,60.0,-3.1719534397125244,-0.0,-6.450614620234775e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.11298266146332e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.596415475243704e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,7.087881385814399e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.596406744094566e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,0.0004552118480205,287.63525390625,294.1499938964844,282.0881042480469,281.1910400390625,283.32843017578125,281.84161376953125,286.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709987207315,2.472916538209801e-09,0.0009709962178021,-0.0055302609689533,0.0,0.0,0.0,-0.0060387453995645,60.0,-3.143651247024536,-0.0,-6.428300736160963e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.11298266146332e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.596415475243704e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,7.087881385814399e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.596406744094566e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,0.0004552118480205,287.63525390625,294.1499938964844,282.0881042480469,281.1910400390625,283.32843017578125,281.84161376953125,286.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709987207315,2.472916538209801e-09,0.0009709962178021,-0.0055302609689533,0.0,0.0,0.0,-0.0060387453995645,60.0,-3.143651247024536,-0.0,-6.428300736160963e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.094774577533826e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.577241144143044e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,7.073719461914152e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.577232412993908e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0004543022951111,287.6277770996094,294.1499938964844,282.1290588378906,281.2275390625,283.3076477050781,281.8609619140625,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058368355,2.246035801789503e-09,0.0009690561564639,-0.0049357516691088,0.0,0.0,0.0,-0.005926270969212,60.0,-3.110879898071289,-0.0,-6.402635222002574e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.094774577533826e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.577241144143044e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,7.073719461914152e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.577232412993908e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0004543022951111,287.6277770996094,294.1499938964844,282.1290588378906,281.2275390625,283.3076477050781,281.8609619140625,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058368355,2.246035801789503e-09,0.0009690561564639,-0.0049357516691088,0.0,0.0,0.0,-0.005926270969212,60.0,-3.110879898071289,-0.0,-6.402635222002574e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.086284262593836e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.568299719830976e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,7.067115802783519e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.5682917162776e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.0004538781940937,287.6240539550781,294.1499938964844,282.1506042480469,281.2467041015625,283.2976989746094,281.8702392578125,286.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681532392278,2.1402415395499474e-09,0.000968151143752,-0.0046585309319198,0.0,0.0,0.0,-0.0058738221414387,60.0,-3.093604326248169,-0.0,-6.390684603729825e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,9.079805022338404e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.561477781971917e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,7.062076474539936e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,9.56146905082278e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.000453554559499,287.6203308105469,294.1499938964844,282.1728210449219,281.2664489746094,283.2880554199219,281.8793640136719,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674628381617,2.0595112282251193e-09,0.0009674608008936,-0.0044469865970313,0.0,0.0,0.0,-0.005833800882101,60.0,-3.076184034347534,-0.0,-6.381572603686436e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.075728303287178e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,9.557184239383788e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,7.058905612211674e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.557176235830413e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,0.0004533509199973,287.6129455566406,294.1499938964844,282.2193603515625,281.3077697753906,283.26953125,281.8981018066406,286.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670276776887,2.0086892149606683e-09,0.0009670256404206,-0.004313813522458,0.0,0.0,0.0,-0.0058086030185222,60.0,-3.0420284271240234,-0.0,-6.375839944894325e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.075728303287178e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,9.557184239383788e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,7.058905612211674e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.557176235830413e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,0.0004533509199973,287.6129455566406,294.1499938964844,282.2193603515625,281.3077697753906,283.26953125,281.8981018066406,286.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670276776887,2.0086892149606683e-09,0.0009670256404206,-0.004313813522458,0.0,0.0,0.0,-0.0058086030185222,60.0,-3.0420284271240234,-0.0,-6.375839944894325e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
