time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114540,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.082728502107784e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,9.564555512042716e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,7.064349483698606e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.56454750848934e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,0.0004537005734164,287.6055603027344,294.1499938964844,282.26861572265625,281.3514099121094,283.25225830078125,281.9194030761719,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967773143202,2.0958739188614564e-09,0.0009677710477262,-0.0045422716066241,0.0,0.0,0.0,-0.005851823836565,60.0,-3.009638547897339,-0.0,-6.385675987985452e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.082728502107784e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,9.564555512042716e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,7.064349483698606e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.56454750848934e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,0.0004537005734164,287.6055603027344,294.1499938964844,282.26861572265625,281.3514099121094,283.25225830078125,281.9194030761719,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967773143202,2.0958739188614564e-09,0.0009677710477262,-0.0045422716066241,0.0,0.0,0.0,-0.005851823836565,60.0,-3.009638547897339,-0.0,-6.385675987985452e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.094865527004004e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,9.577336459187792e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,7.07379003870301e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.577328455634417e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0004543068935163,287.59820556640625,294.1499938964844,282.3205261230469,281.3973083496094,283.2360534667969,281.9447631835937,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690659353509,2.2470660887563554e-09,0.0009690636652521,-0.0049384525045752,0.0,0.0,0.0,-0.0059267752803862,60.0,-2.977937936782837,-0.0,-6.40275175101124e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.094865527004004e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,9.577336459187792e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,7.07379003870301e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.577328455634417e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0004543068935163,287.59820556640625,294.1499938964844,282.3205261230469,281.3973083496094,283.2360534667969,281.9447631835937,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690659353509,2.2470660887563554e-09,0.0009690636652521,-0.0049384525045752,0.0,0.0,0.0,-0.0059267752803862,60.0,-2.977937936782837,-0.0,-6.40275175101124e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.102300828089938e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.585166117176414e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,7.079572969814762e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.585158113623038e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004546782874967,287.5908508300781,294.1499938964844,282.37506103515625,281.44537353515625,283.2210693359375,281.9742431640625,286.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698583744466,2.3396728998648086e-09,0.0009698559879325,-0.0051811160519719,0.0,0.0,0.0,-0.005972686689347,60.0,-2.94439435005188,-0.0,-6.413221598222664e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.102300828089938e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.585166117176414e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,7.079572969814762e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.585158113623038e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004546782874967,287.5908508300781,294.1499938964844,282.37506103515625,281.44537353515625,283.2210693359375,281.9742431640625,286.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698583744466,2.3396728998648086e-09,0.0009698559879325,-0.0051811160519719,0.0,0.0,0.0,-0.005972686689347,60.0,-2.94439435005188,-0.0,-6.413221598222664e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,9.103075717575848e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.585981752024963e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,7.080175419105217e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.585973748471588e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,0.0004547169955912,287.5871887207031,294.1499938964844,282.4032897949219,281.4702453613281,283.2140197753906,281.9898986816406,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699409129098,2.3493116341199993e-09,0.0009699385846033,-0.0052063725888729,0.0,0.0,0.0,-0.0059774657711386,60.0,-2.9262964725494385,-0.0,-6.41431157077932e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.095063433051108e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,9.577544551575556e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,7.073943561408669e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,9.57753654802218e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,0.0004543167597148,287.5835266113281,294.1499938964844,282.43218994140625,281.49560546875,283.20733642578125,282.0050964355469,286.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690881706774,2.2494761608982117e-09,0.0009690859587863,-0.0049447659403085,0.0,0.0,0.0,-0.0059279780834913,60.0,-2.9061434268951416,-0.0,-6.403023888879035e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.066144411917776e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,9.547091030981392e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,7.051450666040182e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.547083755023776e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,0.0004528721910901,287.5762634277344,294.1499938964844,282.4918212890625,281.54791259765625,283.1947631835937,282.0320129394531,286.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966006598901,1.88915794119282e-09,0.0009660047362558,-0.0040005929768085,0.0,0.0,0.0,-0.0057493522763252,60.0,-2.860607147216797,-0.0,-6.362367344081576e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.066144411917776e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,9.547091030981392e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,7.051450666040182e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.547083755023776e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,0.0004528721910901,287.5762634277344,294.1499938964844,282.4918212890625,281.54791259765625,283.1947631835937,282.0320129394531,286.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966006598901,1.88915794119282e-09,0.0009660047362558,-0.0040005929768085,0.0,0.0,0.0,-0.0057493522763252,60.0,-2.860607147216797,-0.0,-6.362367344081576e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,9.035668335855009e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.514998237136751e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,7.027747051324695e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,9.514990961179136e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004513498570304,287.5690612792969,294.1499938964844,282.5539855957031,281.6022644042969,283.18359375,282.052001953125,286.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627590188756,1.5094444583141351e-09,0.0009627575054764,-0.0030055847018957,0.0,0.0,0.0,-0.0055611105635762,60.0,-2.8102731704711914,-0.0,-6.319661594034187e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,9.035668335855009e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.514998237136751e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,7.027747051324695e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,9.514990961179136e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004513498570304,287.5690612792969,294.1499938964844,282.5539855957031,281.6022644042969,283.18359375,282.052001953125,286.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627590188756,1.5094444583141351e-09,0.0009627575054764,-0.0030055847018957,0.0,0.0,0.0,-0.0055611105635762,60.0,-2.8102731704711914,-0.0,-6.319661594034187e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.017821867018938e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,9.496205166215076e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,7.013866706984118e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,9.496197890257464e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0004504584067035,287.5618896484375,294.1499938964844,282.6185607910156,281.6585388183594,283.1737060546875,282.0669860839844,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608566761016,1.2870765564443332e-09,0.0009608553955331,-0.002422884106636,0.0,0.0,0.0,-0.0054508699104189,60.0,-2.7601099014282227,-0.0,-6.2947194123808e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.017821867018938e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,9.496205166215076e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,7.013866706984118e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,9.496197890257464e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0004504584067035,287.5618896484375,294.1499938964844,282.6185607910156,281.6585388183594,283.1737060546875,282.0669860839844,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608566761016,1.2870765564443332e-09,0.0009608553955331,-0.002422884106636,0.0,0.0,0.0,-0.0054508699104189,60.0,-2.7601099014282227,-0.0,-6.2947194123808e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,9.018665150506422e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.497093560639767e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.014522270765156e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.497086284682156e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,0.00045050054905,287.54595947265625,294.1499938964844,282.685546875,281.7167358398437,283.1582336425781,282.0718688964844,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186891304329,1.3553997924020678e-09,0.001018687733449,-0.0025446733925491,0.0,0.0,0.0,-0.0057725044898688,60.0,-3.037692308425904,-0.0,-6.295894650065749e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,9.018665150506422e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.497093560639767e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.014522270765156e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.497086284682156e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,0.00045050054905,287.54595947265625,294.1499938964844,282.685546875,281.7167358398437,283.1582336425781,282.0718688964844,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186891304329,1.3553997924020678e-09,0.001018687733449,-0.0025446733925491,0.0,0.0,0.0,-0.0057725044898688,60.0,-3.037692308425904,-0.0,-6.295894650065749e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,9.025382314575836e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,9.504166519036517e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,7.0197471359279e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,9.504159243078902e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,0.0004508360871113,287.5423889160156,294.1499938964844,282.7199401855469,281.7465209960937,283.1539611816406,282.0815124511719,286.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616613970138,1.3812375687649592e-09,0.0009616600000299,-0.002669627778232,0.0,0.0,0.0,-0.0054975468665361,60.0,-2.844712257385254,-0.0,-6.305275235263252e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.025874169310556e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.504684567218646e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,7.020129851298407e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.504677291261032e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0004508606507442,287.53887939453125,294.1499938964844,282.7548828125,281.7767639160156,283.1505126953125,282.0916748046875,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617139585316,1.3873555637644586e-09,0.0009617126197554,-0.0026856593322008,0.0,0.0,0.0,-0.0055005811154842,60.0,-2.738668203353882,-0.0,-6.305961619545998e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,9.021405276143923e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.499978477833793e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,7.01665339875035e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.499971201876178e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,0.0004506374243646,287.53179931640625,294.1499938964844,282.8265380859375,281.83856201171875,283.1446228027344,282.1118469238281,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096123770345,1.331651233726916e-09,0.0009612364228814,-0.0025396894197911,0.0,0.0,0.0,-0.0054729669354856,60.0,-2.6334290504455566,-0.0,-6.29971523835593e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,9.021405276143923e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.499978477833793e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,7.01665339875035e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.499971201876178e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,0.0004506374243646,287.53179931640625,294.1499938964844,282.8265380859375,281.83856201171875,283.1446228027344,282.1118469238281,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096123770345,1.331651233726916e-09,0.0009612364228814,-0.0025396894197911,0.0,0.0,0.0,-0.0054729669354856,60.0,-2.6334290504455566,-0.0,-6.29971523835593e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.007361222757028e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.485189366387203e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.005730003584176e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.485182090429588e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0004499359056353,287.5248107910156,294.1499938964844,282.90045166015625,281.9020690917969,283.1400146484375,282.12945556640625,286.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597413009032,1.1566609892099675e-09,0.00095974013675,-0.0020811369176954,0.0,0.0,0.0,-0.0053862170316278,60.0,-2.571187973022461,-0.0,-6.280114206447251e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.007361222757028e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.485189366387203e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.005730003584176e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.485182090429588e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0004499359056353,287.5248107910156,294.1499938964844,282.90045166015625,281.9020690917969,283.1400146484375,282.12945556640625,286.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597413009032,1.1566609892099675e-09,0.00095974013675,-0.0020811369176954,0.0,0.0,0.0,-0.0053862170316278,60.0,-2.571187973022461,-0.0,-6.280114206447251e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.002890146803111e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.480481094215064e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,7.002252823440358e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.480474545853212e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0004497125628404,287.5200500488281,294.1499938964844,282.9765930175781,281.9672546386719,283.1388244628906,282.1441650390625,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007282070582732,8.695170694572593e-10,0.0007282061851583,-0.0015577675076201,0.0,0.0,0.0,-0.0040923901833593,60.0,-2.0274391174316406,-0.0,-6.273879193940958e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.002890146803111e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.480481094215064e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,7.002252823440358e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.480474545853212e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0004497125628404,287.5200500488281,294.1499938964844,282.9765930175781,281.9672546386719,283.1388244628906,282.1441650390625,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007282070582732,8.695170694572593e-10,0.0007282061851583,-0.0015577675076201,0.0,0.0,0.0,-0.0040923901833593,60.0,-2.0274391174316406,-0.0,-6.273879193940958e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,4.030779382446781e-05,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,4.244606680003926e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,3.135052611469291e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,4.2446037696208805e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0002013455814449,287.5193786621094,294.1499938964844,283.0549011230469,282.03399658203125,283.1385192871094,282.15789794921875,286.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004294993414077,5.371924016728258e-10,0.0004294988175388,-0.0009827888570725,0.0,0.0,0.0,-0.0024192496202886,60.0,-1.30645489692688,-0.0,-1.2576222729876464e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,4.030779382446781e-05,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,4.244606680003926e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,3.135052611469291e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,4.2446037696208805e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0002013455814449,287.5193786621094,294.1499938964844,283.0549011230469,282.03399658203125,283.1385192871094,282.15789794921875,286.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004294993414077,5.371924016728258e-10,0.0004294988175388,-0.0009827888570725,0.0,0.0,0.0,-0.0024192496202886,60.0,-1.30645489692688,-0.0,-1.2576222729876464e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,3.3499982237117365e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,3.527710941853002e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,2.605555891932454e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,3.527708395267837e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,0.0001673391816439,287.5206298828125,294.1499938964844,283.0948486328125,282.0679626464844,283.1393127441406,282.16461181640625,286.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003791104245465,4.686497856454253e-10,0.0003791099588852,-0.0008529782062396,0.0,0.0,0.0,-0.0021320371888577,60.0,-1.136269211769104,-0.0,-8.686829033877075e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.0060755610466e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,9.483836038270964e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,7.004730287007987e-05,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.483828762313352e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0004498717025853,287.5534362792969,294.1499938964844,283.1353454589844,282.102294921875,283.1602783203125,282.1814880371094,286.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001820361067075,3.6180319851197846e-10,0.0001820357429096,-0.000769150967244,0.0,0.0,0.0,-0.0011172083904966,60.0,-1.0929590463638306,-0.0,-6.278317243868514e-08,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,3.2489293516846374e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,3.421280416660011e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,2.526946809666697e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,3.4212782338727266e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0001622905838303,287.5545349121094,294.1499938964844,283.21783447265625,282.1720275878906,283.1614685058594,282.1953430175781,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461540909484,4.329577252271122e-10,0.0003461536543909,-0.0007920995703898,0.0,0.0,0.0,-0.0019497929606586,60.0,-0.9029077291488647,-0.0,-8.170574439247957e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,3.2489293516846374e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,3.421280416660011e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,2.526946809666697e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,3.4212782338727266e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0001622905838303,287.5545349121094,294.1499938964844,283.21783447265625,282.1720275878906,283.1614685058594,282.1953430175781,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461540909484,4.329577252271122e-10,0.0003461536543909,-0.0007920995703898,0.0,0.0,0.0,-0.0019497929606586,60.0,-0.9029077291488647,-0.0,-8.170574439247957e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,2.851031968020834e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,3.002275298058521e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,2.2174708647071384e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,3.0022731152712367e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,0.0001424148067599,287.5576477050781,294.1499938964844,283.3023986816406,282.2431640625,283.1639099121094,282.21026611328125,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003191462601535,3.9534353568626557e-10,0.0003191458526998,-0.0007202189299277,0.0,0.0,0.0,-0.0017953135538846,60.0,-0.8173851370811462,-0.0,-6.291818177572851e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,2.851031968020834e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,3.002275298058521e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,2.2174708647071384e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,3.0022731152712367e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,0.0001424148067599,287.5576477050781,294.1499938964844,283.3023986816406,282.2431640625,283.1639099121094,282.21026611328125,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003191462601535,3.9534353568626557e-10,0.0003191458526998,-0.0007202189299277,0.0,0.0,0.0,-0.0017953135538846,60.0,-0.8173851370811462,-0.0,-6.291818177572851e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,2.201524148404133e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,2.3183119992609136e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,1.7122976714745164e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,2.3183103621704504e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0001099705841625,287.5595397949219,294.1499938964844,283.3889465332031,282.315673828125,283.1605224609375,282.2208557128906,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002279350155731,2.867438786413601e-10,0.0002279347245348,-0.0005259198369458,0.0,0.0,0.0,-0.001284908154048,60.0,-0.5933942794799805,-0.0,-3.751620347713924e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,2.201524148404133e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,2.3183119992609136e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,1.7122976714745164e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,2.3183103621704504e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0001099705841625,287.5595397949219,294.1499938964844,283.3889465332031,282.315673828125,283.1605224609375,282.2208557128906,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002279350155731,2.867438786413601e-10,0.0002279347245348,-0.0005259198369458,0.0,0.0,0.0,-0.001284908154048,60.0,-0.5933942794799805,-0.0,-3.751620347713924e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,1.3389603736868594e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,1.4099904547038022e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,1.0414143616799263e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,1.4099894542596305e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,6.688378198305145e-05,287.56121826171875,294.1499938964844,283.4774475097656,282.389404296875,283.1618957519531,282.2295227050781,286.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001426697563147,1.7844350996831787e-10,0.0001426695816917,-0.0003264615952502,0.0,0.0,0.0,-0.000803617760539,60.0,-0.4222138226032257,-0.0,-1.3877379245741395e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,1.3389603736868594e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,1.4099904547038022e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,1.0414143616799263e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,1.4099894542596305e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,6.688378198305145e-05,287.56121826171875,294.1499938964844,283.4774475097656,282.389404296875,283.1618957519531,282.2295227050781,286.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001426697563147,1.7844350996831787e-10,0.0001426695816917,-0.0003264615952502,0.0,0.0,0.0,-0.000803617760539,60.0,-0.4222138226032257,-0.0,-1.3877379245741395e-09,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,1.0182673577219248e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,1.0722850674937943e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,7.919862582639325e-06,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,1.0722842489485627e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,5.086451346869581e-05,287.56182861328125,294.1499938964844,283.5223999023437,282.4267578125,283.1622314453125,282.2318420410156,286.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001084990653907,1.357047113570431e-10,0.0001084989271475,-0.0002482710697222,0.0,0.0,0.0,-0.0006111440015956,60.0,-0.3365793824195862,-0.0,-8.025933806443675e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,7.722499503870495e-06,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,8.132167749863584e-06,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,6.006392595736543e-06,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,8.132161383400671e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,3.857544652419165e-05,287.56219482421875,294.1499938964844,283.5678405761719,282.4643859863281,283.1624450683594,282.2332763671875,286.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.22853107820265e-05,1.0291793112182646e-10,8.22852089186199e-05,-0.000188287885976,0.0,0.0,0.0,-0.0004634894430637,60.0,-0.2630354166030884,-0.0,-4.6162329514487505e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,4.701953002950177e-06,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,4.951385108142858e-06,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,3.6570770589605672e-06,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,4.951381470164051e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,2.3487205908168107e-05,287.5625915527344,294.1499938964844,283.6600646972656,282.5404968261719,283.16265869140625,282.2347412109375,286.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.010042877984233e-05,6.26628748889857e-11,5.010036693420261e-05,-0.0001146415015682,0.0,0.0,0.0,-0.0002822012756951,60.0,-0.1577840149402618,-0.0,-1.7113092887210968e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
