time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,4.701953002950177e-06,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,4.951385108142858e-06,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,3.6570770589605672e-06,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,4.951381470164051e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,2.3487205908168107e-05,287.5625915527344,294.1499938964844,283.6600646972656,282.5404968261719,283.16265869140625,282.2347412109375,286.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.010042877984233e-05,6.26628748889857e-11,5.010036693420261e-05,-0.0001146415015682,0.0,0.0,0.0,-0.0002822012756951,60.0,-0.1577840149402618,-0.0,-1.7113092887210968e-10,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,3.262425252614776e-06,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,3.43549231729412e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,2.537443606343004e-06,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,3.43548981618369e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,1.6296473404509015e-05,287.5627746582031,294.1499938964844,283.7541198730469,282.61767578125,283.16278076171875,282.2354431152344,286.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.476177153061144e-05,4.347817939009957e-11,3.4761727874865755e-05,-7.954316242830828e-05,0.0,0.0,0.0,-0.0001958030625246,60.0,-0.1000852659344673,-0.0,-8.238593834919428e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,3.262425252614776e-06,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,3.43549231729412e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,2.537443606343004e-06,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,3.43548981618369e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,1.6296473404509015e-05,287.5627746582031,294.1499938964844,283.7541198730469,282.61767578125,283.16278076171875,282.2354431152344,286.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.476177153061144e-05,4.347817939009957e-11,3.4761727874865755e-05,-7.954316242830828e-05,0.0,0.0,0.0,-0.0001958030625246,60.0,-0.1000852659344673,-0.0,-8.238593834919428e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,2.1433172605611617e-06,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,2.2570172859559534e-06,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,1.667025571805425e-06,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,2.2570156943402253e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,1.0706303328333888e-05,287.5628662109375,294.1499938964844,283.8499450683594,282.69586181640625,283.1628112792969,282.2357482910156,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.283752837684005e-05,2.856395328598716e-11,2.2837501091999e-05,-5.225762652116828e-05,0.0,0.0,0.0,-0.0001286372280446,60.0,-0.064381368458271,-0.0,-3.5558615080200084e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,2.1433172605611617e-06,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,2.2570172859559534e-06,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,1.667025571805425e-06,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,2.2570156943402253e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,1.0706303328333888e-05,287.5628662109375,294.1499938964844,283.8499450683594,282.69586181640625,283.1628112792969,282.2357482910156,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.283752837684005e-05,2.856395328598716e-11,2.2837501091999e-05,-5.225762652116828e-05,0.0,0.0,0.0,-0.0001286372280446,60.0,-0.064381368458271,-0.0,-3.5558615080200084e-11,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,1.1241852462262614e-06,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,1.183821723316214e-06,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,8.743668900024204e-07,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,1.18382092750835e-06,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,5.615532700176118e-06,287.5628356933594,294.1499938964844,283.947509765625,282.7749938964844,283.1628112792969,282.2358093261719,286.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1978527254541405e-05,1.4982111037897816e-11,1.1978512702626176e-05,-2.740963282121811e-05,0.0,0.0,0.0,-6.747159932274371e-05,60.0,-0.0373642221093177,-0.0,-9.782452625728407e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,1.1241852462262614e-06,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,1.183821723316214e-06,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,8.743668900024204e-07,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,1.18382092750835e-06,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,5.615532700176118e-06,287.5628356933594,294.1499938964844,283.947509765625,282.7749938964844,283.1628112792969,282.2358093261719,286.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1978527254541405e-05,1.4982111037897816e-11,1.1978512702626176e-05,-2.740963282121811e-05,0.0,0.0,0.0,-6.747159932274371e-05,60.0,-0.0373642221093177,-0.0,-9.782452625728407e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,7.323273507608974e-07,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,7.711763601037092e-07,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,5.6958833738463e-07,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,7.711757916695205e-07,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,3.658123432614957e-06,287.5628356933594,294.1499938964844,283.9969177246094,282.8149108886719,283.1628112792969,282.23583984375,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.803753760526888e-06,9.760358320176632e-12,7.803743756085169e-06,-1.785640233720187e-05,0.0,0.0,0.0,-4.3956199078820646e-05,60.0,-0.0268746018409729,-0.0,-4.151284350994988e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,4.292240873837727e-07,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,4.519938556768466e-07,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,3.3384120001755946e-07,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,4.519935146163334e-07,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,2.144061227227212e-06,287.5628356933594,294.1499938964844,284.0467224121094,282.8550109863281,283.1628112792969,282.23583984375,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.574049398797797e-06,5.7208369985684016e-12,4.574043487082236e-06,-1.04661266959738e-05,0.0,0.0,0.0,-2.5764224119484425e-05,60.0,-0.0182473789900541,-0.0,-1.426067705763423e-12,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,2.0915189224979258e-07,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,2.2024711654466966e-07,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,1.6267379976397933e-07,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,2.2024694601441297e-07,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,1.044756004375813e-06,287.5628356933594,294.1499938964844,284.1029968261719,282.9001770019531,283.1628112792969,282.23583984375,286.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.228990297226119e-06,2.7877986377711217e-12,2.228987568742013e-06,-5.100172984384699e-06,0.0,0.0,0.0,-1.2555203284136953e-05,60.0,-0.011305907741189,-0.0,-3.386066925979703e-13,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,1.01064188129385e-07,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,1.0642550307693457e-07,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,7.86055309731637e-08,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,1.0642542491723361e-07,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,5.048360662840423e-07,287.562744140625,294.1499938964844,284.1475524902344,282.93585205078125,283.1628112792969,282.2357788085937,286.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769338132377015e-06,1.346957484785194e-12,1.0769324489956489e-06,-2.4642311018396867e-06,0.0,0.0,0.0,-6.066053174436092e-06,60.0,-0.0075652445666491,-0.0,-7.906177069364614e-14,0.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.050000000745058,8.897081293923748e-09,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.050000000745058,9.369059306152394e-09,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.050000000745058,6.919956607731592e-09,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.050000000745058,9.369052200725037e-09,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.050000000745058,4.4442721502946376e-08,287.562744140625,291.1499938964844,284.25,283.0174255371094,283.1628112792969,282.2357788085937,286.73291015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.482269547334e-08,1.1859797540737793e-13,9.482257468107492e-08,-2.169612400848564e-07,0.0,0.0,0.0,-5.340989446267486e-07,60.0,-0.0027178425807505,-0.0,-6.127270639617302e-16,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.050000000745058,8.897081293923748e-09,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.050000000745058,9.369059306152394e-09,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.050000000745058,6.919956607731592e-09,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.050000000745058,9.369052200725037e-09,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.050000000745058,4.4442721502946376e-08,287.562744140625,291.1499938964844,284.25,283.0174255371094,283.1628112792969,282.2357788085937,286.73291015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.482269547334e-08,1.1859797540737793e-13,9.482257468107492e-08,-2.169612400848564e-07,0.0,0.0,0.0,-5.340989446267486e-07,60.0,-0.0027178425807505,-0.0,-6.127270639617302e-16,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03826904296875,0.6339919567108154,0.050000000745058,0.0408426783978939,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.6339919567108154,0.050000000745058,0.0430093146860599,297.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.039794921875,0.6339919567108154,0.050000000745058,0.0317665338516235,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372314453125,0.6339919567108154,0.050000000745058,0.0430093072354793,297.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.6339919567108154,0.050000000745058,0.2040176093578338,286.9423522949219,291.1499938964844,284.3018493652344,283.05841064453125,292.5843811035156,294.558837890625,286.830810546875,1.0,0.1097103059291839,0.0114800762385129,0.0114800762385129,1.0,1.0,-0.4350248277187347,8.577965218137251e-07,0.4350239634513855,-0.1323890089988708,0.0,0.0,0.0,10.188028335571287,60.0,855.9691162109375,-0.0,12.279189109802246,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.20147705078125,0.6313585042953491,0.050000000745058,0.0452374219894409,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20147705078125,0.6313585042953491,0.050000000745058,0.0476371869444847,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015686035156,0.6313585042953491,0.050000000745058,0.0351846627891063,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2014465332031,0.6313585042953491,0.050000000745058,0.0476371869444847,297.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015075683594,0.6313585042953491,0.050000000745058,0.2259702980518341,287.25213623046875,291.1499938964844,284.35418701171875,283.0994873046875,293.8145446777344,297.7027587890625,287.7107849121094,1.0,0.1210929751396179,0.0229601524770259,0.0229601524770259,1.0,1.0,-0.4820147454738617,3.5629250305646565e-06,0.4820111989974975,-0.143892154097557,0.0,0.0,0.0,12.499425888061523,60.0,1766.8741455078125,-0.0,16.681522369384766,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.5709906816482544,0.050000000745058,0.0456806048750877,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.5709906816482544,0.050000000745058,0.0481038764119148,297.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.5709906816482544,0.050000000745058,0.0355293601751327,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.5709906816482544,0.050000000745058,0.0481038764119148,297.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.5709906816482544,0.050000000745058,0.2281840741634369,288.7982788085937,291.1499938964844,284.4602355957031,283.1817932128906,293.82586669921875,297.8050537109375,289.0826721191406,1.0,0.1406040638685226,0.0459203049540519,0.0459203049540519,1.0,1.0,-0.4867357611656189,3.758255843422376e-05,0.486698180437088,-0.144996240735054,0.0,0.0,0.0,20.01199722290039,60.0,1728.031982421875,-0.0,23.191301345825195,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.5709906816482544,0.050000000745058,0.0456806048750877,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.5709906816482544,0.050000000745058,0.0481038764119148,297.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.5709906816482544,0.050000000745058,0.0355293601751327,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.5709906816482544,0.050000000745058,0.0481038764119148,297.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.5709906816482544,0.050000000745058,0.2281840741634369,288.7982788085937,291.1499938964844,284.4602355957031,283.1817932128906,293.82586669921875,297.8050537109375,289.0826721191406,1.0,0.1406040638685226,0.0459203049540519,0.0459203049540519,1.0,1.0,-0.4867357611656189,3.758255843422376e-05,0.486698180437088,-0.144996240735054,0.0,0.0,0.0,20.01199722290039,60.0,1728.031982421875,-0.0,23.191301345825195,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27783203125,0.5492475032806396,0.050000000745058,0.0458178892731666,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.27783203125,0.5492475032806396,0.050000000745058,0.0482484437525272,297.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27783203125,0.5492475032806396,0.050000000745058,0.0356361344456672,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27783203125,0.5492475032806396,0.050000000745058,0.0482484437525272,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27783203125,0.5492475032806396,0.050000000745058,0.2288698405027389,289.3287353515625,291.1499938964844,284.513916015625,283.2229919433594,293.8252868652344,297.7783508300781,289.5740051269531,1.0,0.1490112245082855,0.0574003793299198,0.0574003793299198,1.0,1.0,-0.4881985783576965,0.0001060990834957,0.4880924820899963,-0.1452876478433609,0.0,0.0,0.0,23.67872810363769,60.0,1568.8270263671875,-0.0,26.345348358154297,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538146972656,0.5324453711509705,0.050000000745058,0.0459493361413478,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538146972656,0.5324453711509705,0.050000000745058,0.0483868643641471,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538146972656,0.5324453711509705,0.050000000745058,0.0357383713126182,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538146972656,0.5324453711509705,0.050000000745058,0.0483868643641471,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538146972656,0.5324453711509705,0.050000000745058,0.2295264452695846,289.7992858886719,291.1499938964844,284.5679931640625,283.26416015625,293.8258361816406,297.7569885253906,290.0233459472656,1.0,0.1565780788660049,0.2459203004837036,0.2459203004837036,0.9973307847976683,1.0,-0.4895989894866943,0.0325503908097744,0.4570485949516296,-0.1133353561162948,0.0,0.0,0.0,27.19788932800293,60.0,1413.875732421875,-0.0,29.37879753112793,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.5095428824424744,0.050000000745058,0.0461894385516643,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.5095428824424744,0.050000000745058,0.048639703541994,297.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.5095428824424744,0.050000000745058,0.0359251201152801,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.5095428824424744,0.050000000745058,0.048639703541994,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.5095428824424744,0.050000000745058,0.230725809931755,290.6255798339844,291.1499938964844,284.67730712890625,283.34649658203125,293.1144104003906,297.72821044921875,290.80389404296875,1.0,0.1693986058235168,0.6229601502418518,0.6229601502418518,0.9919923543930054,1.0,-0.4921580553054809,0.1862852424383163,0.3058728277683258,0.0391026921570301,0.0,0.0,0.0,33.6384162902832,60.0,1045.1715087890625,-0.0,34.944976806640625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.5095428824424744,0.050000000745058,0.0461894385516643,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.5095428824424744,0.050000000745058,0.048639703541994,297.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.5095428824424744,0.050000000745058,0.0359251201152801,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.5095428824424744,0.050000000745058,0.048639703541994,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.5095428824424744,0.050000000745058,0.230725809931755,290.6255798339844,291.1499938964844,284.67730712890625,283.34649658203125,293.1144104003906,297.72821044921875,290.80389404296875,1.0,0.1693986058235168,0.6229601502418518,0.6229601502418518,0.9919923543930054,1.0,-0.4921580553054809,0.1862852424383163,0.3058728277683258,0.0391026921570301,0.0,0.0,0.0,33.6384162902832,60.0,1045.1715087890625,-0.0,34.944976806640625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.4954412877559662,0.050000000745058,0.0463933907449245,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.4954412877559662,0.050000000745058,0.048854473978281,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.4954412877559662,0.050000000745058,0.0360837467014789,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.4954412877559662,0.050000000745058,0.048854473978281,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.4954412877559662,0.050000000745058,0.2317445874214172,291.0539855957031,291.1499938964844,284.7879943847656,283.4286499023437,292.0841064453125,297.7126770019531,291.1062927246094,1.0,0.1795534044504165,1.0,1.0,0.9866538643836976,1.0,-0.4943312406539917,0.2159442901611328,0.2783869504928589,0.0681120157241821,0.0,0.0,0.0,39.09609222412109,60.0,443.4046936035156,-0.0,39.73926162719727,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.4954412877559662,0.050000000745058,0.0463933907449245,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.4954412877559662,0.050000000745058,0.048854473978281,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.4954412877559662,0.050000000745058,0.0360837467014789,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.4954412877559662,0.050000000745058,0.048854473978281,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.4954412877559662,0.050000000745058,0.2317445874214172,291.0539855957031,291.1499938964844,284.7879943847656,283.4286499023437,292.0841064453125,297.7126770019531,291.1062927246094,1.0,0.1795534044504165,1.0,1.0,0.9866538643836976,1.0,-0.4943312406539917,0.2159442901611328,0.2783869504928589,0.0681120157241821,0.0,0.0,0.0,39.09609222412109,60.0,443.4046936035156,-0.0,39.73926162719727,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4857679903507232,0.050000000745058,0.0465621203184127,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4857679903507232,0.050000000745058,0.0490321554243564,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4857679903507232,0.050000000745058,0.0362149812281131,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4857679903507232,0.050000000745058,0.0490321554243564,297.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4857679903507232,0.050000000745058,0.2325874269008636,291.28155517578125,290.6499938964844,284.8999328613281,283.510498046875,292.1052551269531,297.7038269042969,291.3412475585937,1.0,0.1875141710042953,1.0,1.0,0.9873842597007751,1.0,-0.4961291849613189,0.2168377190828323,0.2792914807796478,0.0685689523816108,0.0,0.0,0.0,43.60807800292969,48.0,298.0185546875,-0.0,43.74123001098633,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4857679903507232,0.050000000745058,0.0465621203184127,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4857679903507232,0.050000000745058,0.0490321554243564,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4857679903507232,0.050000000745058,0.0362149812281131,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4857679903507232,0.050000000745058,0.0490321554243564,297.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.4857679903507232,0.050000000745058,0.2325874269008636,291.28155517578125,290.6499938964844,284.8999328613281,283.510498046875,292.1052551269531,297.7038269042969,291.3412475585937,1.0,0.1875141710042953,1.0,1.0,0.9873842597007751,1.0,-0.4961291849613189,0.2168377190828323,0.2792914807796478,0.0685689523816108,0.0,0.0,0.0,43.60807800292969,48.0,298.0185546875,-0.0,43.74123001098633,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49420166015625,0.48348069190979,0.050000000745058,0.0466042831540107,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49420166015625,0.48348069190979,0.050000000745058,0.0490765534341335,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49420166015625,0.48348069190979,0.050000000745058,0.0362477749586105,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49420166015625,0.48348069190979,0.050000000745058,0.0490765534341335,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49420166015625,0.48348069190979,0.050000000745058,0.2327980399131775,291.5041809082031,290.1499938964844,285.012939453125,283.5918884277344,292.1526794433594,297.69952392578125,291.5525817871094,1.0,0.1889612823724746,1.0,1.0,0.9881146550178528,1.0,-0.4965788125991821,0.2170169353485107,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73562240600586,36.0,230.913330078125,-0.0,44.745731353759766,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49420166015625,0.48348069190979,0.050000000745058,0.0466042831540107,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49420166015625,0.48348069190979,0.050000000745058,0.0490765534341335,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49420166015625,0.48348069190979,0.050000000745058,0.0362477749586105,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49420166015625,0.48348069190979,0.050000000745058,0.0490765534341335,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49420166015625,0.48348069190979,0.050000000745058,0.2327980399131775,291.5041809082031,290.1499938964844,285.012939453125,283.5918884277344,292.1526794433594,297.69952392578125,291.5525817871094,1.0,0.1889612823724746,1.0,1.0,0.9881146550178528,1.0,-0.4965788125991821,0.2170169353485107,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73562240600586,36.0,230.913330078125,-0.0,44.745731353759766,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883483886719,0.4847127199172973,0.050000000745058,0.0465815104544162,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883483886719,0.4847127199172973,0.050000000745058,0.0490525737404823,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883483886719,0.4847127199172973,0.050000000745058,0.0362300649285316,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883483886719,0.4847127199172973,0.050000000745058,0.0490525737404823,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883483886719,0.4847127199172973,0.050000000745058,0.2326842993497848,291.5971374511719,290.1499938964844,285.0697937011719,283.63238525390625,292.1771240234375,297.6986999511719,291.6398010253906,1.0,0.1877532452344894,1.0,1.0,0.9884798526763916,1.0,-0.4963362514972687,0.2169076204299926,0.279428631067276,0.0685942694544792,0.0,0.0,0.0,44.12674331665039,36.0,205.53253173828125,-0.0,44.20307922363281,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6715393066406,0.4872153699398041,0.050000000745058,0.046535737812519,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6715393066406,0.4872153699398041,0.050000000745058,0.0490043722093105,297.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6715393066406,0.4872153699398041,0.050000000745058,0.0361944623291492,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6715393066406,0.4872153699398041,0.050000000745058,0.0490043722093105,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6715393066406,0.4872153699398041,0.050000000745058,0.2324556410312652,291.6793212890625,289.6499938964844,285.1268615722656,283.6727294921875,292.2013244628906,297.6985168457031,291.7171325683594,1.0,0.1854735016822815,1.0,1.0,0.9866204857826232,1.0,-0.4958486258983612,0.2167254537343979,0.2791231572628021,0.0685314461588859,0.0,0.0,0.0,42.90270614624024,25.0,184.08419799804688,-0.0,43.11373901367188,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.4919410347938537,0.050000000745058,0.0464521124958992,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.4919410347938537,0.050000000745058,0.0489163137972354,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.4919410347938537,0.050000000745058,0.0361294224858284,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.4919410347938537,0.050000000745058,0.0489163137972354,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7643737792969,0.4919410347938537,0.050000000745058,0.2320379316806793,291.7710876464844,289.6499938964844,285.2001953125,283.7240905761719,292.23248291015625,297.6990661621094,291.8038330078125,1.0,0.1813610345125198,1.0,1.0,0.984240472316742,1.0,-0.4949575960636139,0.2163818329572677,0.2785757482051849,0.0684050992131233,0.0,0.0,0.0,40.66656112670898,25.0,161.47763061523438,-0.0,41.12900924682617,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8112487792969,0.4953517615795135,0.050000000745058,0.0463948510587215,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8112487792969,0.4953517615795135,0.050000000745058,0.0488560125231742,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8112487792969,0.4953517615795135,0.050000000745058,0.0360848829150199,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8112487792969,0.4953517615795135,0.050000000745058,0.0488560125231742,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8112487792969,0.4953517615795135,0.050000000745058,0.2317518889904022,291.81744384765625,289.1499938964844,285.2415466308594,283.7528381347656,292.25018310546875,297.6996459960937,291.8477783203125,1.0,0.1785062253475189,1.0,1.0,0.982901692390442,1.0,-0.4943477809429168,0.2161424309015274,0.2782053351402282,0.0683144330978393,0.0,0.0,0.0,39.135345458984375,25.0,150.7329559326172,-0.0,39.77394485473633,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.5026560425758362,0.050000000745058,0.046282522380352,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.5026560425758362,0.050000000745058,0.0487377233803272,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.5026560425758362,0.050000000745058,0.0359975174069404,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.5026560425758362,0.050000000745058,0.0487377233803272,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.5026560425758362,0.050000000745058,0.2311907708644867,291.92950439453125,288.6499938964844,285.3568725585937,283.8321228027344,292.300048828125,297.7020874023437,291.9547119140625,1.0,0.173126071691513,1.0,1.0,0.9791829586029052,1.0,-0.4931503534317016,0.2156910300254821,0.2774593234062195,0.0681526362895965,0.0,0.0,0.0,36.13150405883789,25.0,127.3900375366211,-0.0,37.12505722045898,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.5026560425758362,0.050000000745058,0.046282522380352,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.5026560425758362,0.050000000745058,0.0487377233803272,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.5026560425758362,0.050000000745058,0.0359975174069404,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.5026560425758362,0.050000000745058,0.0487377233803272,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.5026560425758362,0.050000000745058,0.2311907708644867,291.92950439453125,288.6499938964844,285.3568725585937,283.8321228027344,292.300048828125,297.7020874023437,291.9547119140625,1.0,0.173126071691513,1.0,1.0,0.9791829586029052,1.0,-0.4931503534317016,0.2156910300254821,0.2774593234062195,0.0681526362895965,0.0,0.0,0.0,36.13150405883789,25.0,127.3900375366211,-0.0,37.12505722045898,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.5089017748832703,0.050000000745058,0.0461976081132888,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.5089017748832703,0.050000000745058,0.0486483052372932,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.5089017748832703,0.050000000745058,0.035931471735239,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.5089017748832703,0.050000000745058,0.0486483052372932,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.5089017748832703,0.050000000745058,0.2307666093111038,292.0226135253906,288.1499938964844,285.4726257324219,283.9104309082031,292.3253173828125,297.705322265625,292.0431823730469,1.0,0.1688233464956283,1.0,1.0,0.9161548614501952,1.0,-0.4922454953193664,0.2165502458810806,0.2756952345371246,0.0692266002297401,0.0,0.0,0.0,33.861026763916016,25.0,106.04236602783205,-0.0,35.13134002685547,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.5089017748832703,0.050000000745058,0.0461976081132888,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.5089017748832703,0.050000000745058,0.0486483052372932,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.5089017748832703,0.050000000745058,0.035931471735239,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.5089017748832703,0.050000000745058,0.0486483052372932,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.5089017748832703,0.050000000745058,0.2307666093111038,292.0226135253906,288.1499938964844,285.4726257324219,283.9104309082031,292.3253173828125,297.705322265625,292.0431823730469,1.0,0.1688233464956283,1.0,1.0,0.9161548614501952,1.0,-0.4922454953193664,0.2165502458810806,0.2756952345371246,0.0692266002297401,0.0,0.0,0.0,33.861026763916016,25.0,106.04236602783205,-0.0,35.13134002685547,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
