time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.5143294930458069,0.050000000745058,0.0461313277482986,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.5143294930458069,0.050000000745058,0.0485785119235515,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.5143294930458069,0.050000000745058,0.0358799211680889,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.5143294930458069,0.050000000745058,0.0485785119235515,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.5143294930458069,0.050000000745058,0.2304355353116989,292.0961608886719,287.6499938964844,285.5886535644531,283.9876708984375,292.3291931152344,297.7089538574219,292.1119384765625,1.0,0.1653807610273361,1.0,1.0,0.8531268239021301,1.0,-0.4915392100811004,0.218330830335617,0.2732083797454834,0.0711702182888984,0.0,0.0,0.0,32.08896255493164,25.0,83.38858795166016,-0.0,33.58039474487305,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.5143294930458069,0.050000000745058,0.0461313277482986,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.5143294930458069,0.050000000745058,0.0485785119235515,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.5143294930458069,0.050000000745058,0.0358799211680889,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.5143294930458069,0.050000000745058,0.0485785119235515,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.5143294930458069,0.050000000745058,0.2304355353116989,292.0961608886719,287.6499938964844,285.5886535644531,283.9876708984375,292.3291931152344,297.7089538574219,292.1119384765625,1.0,0.1653807610273361,1.0,1.0,0.8531268239021301,1.0,-0.4915392100811004,0.218330830335617,0.2732083797454834,0.0711702182888984,0.0,0.0,0.0,32.08896255493164,25.0,83.38858795166016,-0.0,33.58039474487305,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1311340332031,0.7629070281982422,0.1513224691152572,0.1263704150915146,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243591308594,0.5334905982017517,0.050000000745058,0.0483770594000816,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243896484375,0.5424527525901794,0.1421681642532348,0.0372063815593719,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243591308594,0.5334905982017517,0.050000000745058,0.0483770594000816,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243591308594,0.5334905982017517,0.050000000745058,0.2294799387454986,292.12872314453125,287.6499938964844,285.6467590332031,284.0258483886719,292.3422241210937,297.7113342285156,292.1447448730469,1.0,0.1652793735265731,1.0,1.0,0.8216127753257751,1.0,-0.5877576470375061,0.2616456747055053,0.3261120021343231,0.0922722518444061,0.0,0.0,0.0,27.7361068725586,25.0,80.54273986816406,-0.0,39.26860809326172,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.16900634765625,0.808609127998352,0.1509265750646591,0.1361434012651443,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16094970703125,0.5544694662094116,0.050000000745058,0.0482101440429687,297.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683959960937,0.780465304851532,0.1437536478042602,0.0954706668853759,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16094970703125,0.5544694662094116,0.050000000745058,0.0482101440429687,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.16094970703125,0.5544694662094116,0.050000000745058,0.2286881655454635,292.1668395996094,287.1499938964844,285.7048645019531,284.0636901855469,292.2724914550781,297.7134704589844,292.17938232421875,1.0,0.1660170406103134,1.0,1.0,0.738283097743988,1.0,-0.6680894494056702,0.3042717576026916,0.3638177216053009,0.1195321306586265,0.0,0.0,0.0,24.21548652648925,25.0,67.24824523925781,-0.0,44.458133697509766,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380310058594,0.8137680292129517,0.1532962322235107,0.1378058344125747,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1508483886719,0.5561057925224304,0.050000000745058,0.0481986589729785,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.7990083694458008,0.1447294950485229,0.1014944389462471,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1508483886719,0.5561057925224304,0.050000000745058,0.0481986589729785,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1508483886719,0.5561057925224304,0.050000000745058,0.2286336869001388,292.1420288085937,286.6499938964844,285.821044921875,284.1383361816406,291.51190185546875,297.71484375,292.1098937988281,1.0,0.1665372550487518,1.0,1.0,0.571623682975769,1.0,-0.6772266030311584,0.3598035871982574,0.3174230456352234,0.1733272224664688,0.0,0.0,0.0,24.01886367797852,25.0,-157.4407501220703,-0.0,45.323490142822266,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380310058594,0.8137680292129517,0.1532962322235107,0.1378058344125747,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1508483886719,0.5561057925224304,0.050000000745058,0.0481986589729785,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.7990083694458008,0.1447294950485229,0.1014944389462471,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1508483886719,0.5561057925224304,0.050000000745058,0.0481986589729785,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1508483886719,0.5561057925224304,0.050000000745058,0.2286336869001388,292.1420288085937,286.6499938964844,285.821044921875,284.1383361816406,291.51190185546875,297.71484375,292.1098937988281,1.0,0.1665372550487518,1.0,1.0,0.571623682975769,1.0,-0.6772266030311584,0.3598035871982574,0.3174230456352234,0.1733272224664688,0.0,0.0,0.0,24.01886367797852,25.0,-157.4407501220703,-0.0,45.323490142822266,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.888201117515564,0.157309353351593,0.0978347063064575,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.953369140625,0.6891389489173889,0.050000000745058,0.0476541928946971,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9093017578125,0.9372286796569824,0.1471569985151291,0.0880766957998275,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.953369140625,0.6891389489173889,0.050000000745058,0.0476541928946971,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9256702661514282,0.1357654780149459,0.5478793382644653,291.89727783203125,286.6499938964844,285.8930053710937,284.1839294433594,290.4381103515625,297.7045288085937,291.7983703613281,1.0,0.1711741387844085,1.0,1.0,0.4682803153991699,1.0,-0.9061259031295776,0.5667225122451782,0.3394033908843994,0.3433686196804046,0.0,0.0,0.0,12.654327392578123,25.0,-596.330322265625,-0.0,67.85380554199219,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805969238281,0.8723272085189819,0.1618173271417617,0.0874803364276886,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6538391113281,0.703562319278717,0.050000000745058,0.0476287752389907,297.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805969238281,0.8723272085189819,0.1501684337854385,0.0680402666330337,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6538391113281,0.703562319278717,0.050000000745058,0.0476287752389907,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5722045898437,0.9647412896156312,0.135678082704544,0.5773614645004272,291.5603332519531,286.1499938964844,285.9375305175781,284.2118530273437,289.5484619140625,297.6766052246094,291.4261474609375,1.0,0.1737101078033447,1.0,1.0,0.4042900502681732,1.0,-0.9332178235054016,0.65776526927948,0.2754525542259216,0.4223412573337555,0.0,0.0,0.0,12.242919921875,45.0,-948.5713500976562,-0.0,69.9253158569336,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447204589844,0.8736774921417236,0.1673163771629333,0.0883253216743469,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.85235595703125,0.7023231983184814,0.050000000745058,0.0476305037736892,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447204589844,0.8736774921417236,0.1539619415998459,0.0686974748969078,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85235595703125,0.7023231983184814,0.050000000745058,0.0476305037736892,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7182312011719,0.9627697467803956,0.1350532174110412,0.5767961740493774,290.7055358886719,286.1499938964844,286.017578125,284.2615661621094,288.0269470214844,297.6250915527344,290.526611328125,1.0,0.1833761036396026,1.0,1.0,0.2922531366348266,1.0,-0.9949369430541992,0.8319209814071655,0.1630159616470337,0.5850113034248352,0.0,0.0,0.0,13.052674293518066,45.0,-1536.830810546875,-0.0,78.1723861694336,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.297607421875,0.8739691376686096,0.1691328734159469,0.0885083526372909,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.7020559310913086,0.050000000745058,0.0476307570934295,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.297607421875,0.8739691376686096,0.1552473902702331,0.0688398256897926,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.7020559310913086,0.050000000745058,0.0476307570934295,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643127441406,0.9776033759117126,0.1341578066349029,0.6053182482719421,290.2525634765625,286.1499938964844,286.0527038574219,284.2831726074219,287.505859375,297.606689453125,290.0712280273437,1.0,0.1890251189470291,1.0,1.0,0.2429786026477813,1.0,-1.0293363332748413,0.9072840809822084,0.122052252292633,0.6536363363265991,0.0,0.0,0.0,13.49651336669922,65.0,-1717.1849365234375,-0.0,85.77754974365234,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.79345703125,0.96612948179245,0.1664747297763824,0.1520143896341323,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95654296875,0.6414937376976013,0.050000000745058,0.0477712899446487,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8003234863281,0.9342311024665833,0.1520864516496658,0.1078546941280365,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95654296875,0.6414937376976013,0.050000000745058,0.0477712899446487,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8144226074219,0.8816686868667603,0.1299599111080169,0.5905336737632751,288.7943725585937,286.1499938964844,286.1679077148437,284.3530578613281,286.241943359375,297.6052551269531,288.6390075683594,1.0,0.2119164168834686,1.0,1.0,0.0809928700327873,1.0,-1.13352370262146,1.1292701959609983,0.0042534903623163,0.8552403450012207,0.0,0.0,0.0,18.47216033935547,68.0,-1902.0078125,-0.0,118.85889434814452,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.79345703125,0.96612948179245,0.1664747297763824,0.1520143896341323,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95654296875,0.6414937376976013,0.050000000745058,0.0477712899446487,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8003234863281,0.9342311024665833,0.1520864516496658,0.1078546941280365,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95654296875,0.6414937376976013,0.050000000745058,0.0477712899446487,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8144226074219,0.8816686868667603,0.1299599111080169,0.5905336737632751,288.7943725585937,286.1499938964844,286.1679077148437,284.3530578613281,286.241943359375,297.6052551269531,288.6390075683594,1.0,0.2119164168834686,1.0,1.0,0.0809928700327873,1.0,-1.13352370262146,1.1292701959609983,0.0042534903623163,0.8552403450012207,0.0,0.0,0.0,18.47216033935547,68.0,-1902.0078125,-0.0,118.85889434814452,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.16143798828125,0.855068027973175,0.1608448624610901,0.1476823687553405,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2946472167969,0.5758276581764221,0.050000000745058,0.0480725988745689,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1661682128906,0.8325767517089844,0.1486031711101532,0.1056232973933219,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2946472167969,0.5758276581764221,0.050000000745058,0.0480725988745689,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1760559082031,0.7917106747627258,0.1274383068084716,0.581400454044342,288.1607971191406,286.1499938964844,286.2252502441406,284.3873596191406,286.2197265625,297.5356140136719,288.0555419921875,1.0,0.2210807800292968,1.0,1.0,0.0,1.0,-1.117141842842102,1.11713969707489,2.105795829265844e-06,0.8469352126121521,0.0,0.0,0.0,25.8908805847168,68.0,-1670.8026123046875,-0.0,128.71868896484375,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7736511230469,0.8005747199058533,0.1567175239324569,0.1436000019311905,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85455322265625,0.5364299416542053,0.050000000745058,0.0483482219278812,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763366699219,0.7802035808563232,0.1457193940877914,0.1035963594913482,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85455322265625,0.5364299416542053,0.050000000745058,0.0483482219278812,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7824401855469,0.7421483397483826,0.1249570176005363,0.5714160799980164,287.7728576660156,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4722900390625,287.7033386230469,1.0,0.2290602326393127,1.0,1.0,0.0,1.0,-1.098484992980957,1.098483920097351,1.0753338983704452e-06,0.8318514823913574,0.0,0.0,0.0,32.614925384521484,56.0,-1311.8114013671875,-0.0,136.54733276367188,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46746826171875,0.7785069942474365,0.1536169946193695,0.1402836889028549,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090637207031,0.6216258406639099,0.1088616028428077,0.0749407112598419,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46942138671875,0.7603727579116821,0.1432683914899826,0.1017041727900505,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52490234375,0.5244119167327881,0.050000000745058,0.0484621040523052,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742126464844,0.7244041562080383,0.122495450079441,0.5601495504379272,287.4661560058594,286.1499938964844,286.3463439941406,284.45849609375,286.340576171875,297.4246520996094,287.4115905761719,1.0,0.2347492128610611,1.0,1.0,0.0,1.0,-1.110700249671936,1.1106990575790403,1.094511162591516e-06,0.8409203290939331,0.0,0.0,0.0,35.64809799194336,56.0,-989.1296997070312,-0.0,145.5144805908203,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654724121094,0.7711431980133057,0.1519749611616134,0.1385070383548736,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2765808105469,0.682198166847229,0.1053333580493927,0.1006634980440139,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.7537828087806702,0.1418023109436035,0.1005574837327003,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3140563964844,0.5213716626167297,0.050000000745058,0.0484941415488719,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2712707519531,0.7177162766456604,0.1208109185099601,0.5522617697715759,287.2635803222656,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3861694335937,287.22052001953125,1.0,0.2380755245685577,1.0,1.0,0.0,1.0,-1.128695011138916,1.12869393825531,1.1246218036831124e-06,0.8561589121818542,0.0,0.0,0.0,36.7210693359375,44.0,-794.9957885742188,-0.0,152.5179901123047,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.7497738599777222,0.1498924493789672,0.1362715512514114,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.653701901435852,0.0978108942508697,0.0954231396317482,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.7334773540496826,0.1395102441310882,0.0988138690590858,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.5083564519882202,0.050000000745058,0.0486526563763618,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.6943404078483582,0.1176479458808898,0.5376861095428467,286.9777526855469,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3303527832031,286.9556579589844,1.0,0.2396649271249771,1.0,1.0,0.0,1.0,-1.1003254652023315,1.100324273109436,1.0782667914099877e-06,0.8332947492599487,0.0,0.0,0.0,40.347198486328125,32.0,-438.5397338867188,-0.0,151.5058135986328,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.7497738599777222,0.1498924493789672,0.1362715512514114,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.653701901435852,0.0978108942508697,0.0954231396317482,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.7334773540496826,0.1395102441310882,0.0988138690590858,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.5083564519882202,0.050000000745058,0.0486526563763618,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.6943404078483582,0.1176479458808898,0.5376861095428467,286.9777526855469,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3303527832031,286.9556579589844,1.0,0.2396649271249771,1.0,1.0,0.0,1.0,-1.1003254652023315,1.100324273109436,1.0782667914099877e-06,0.8332947492599487,0.0,0.0,0.0,40.347198486328125,32.0,-438.5397338867188,-0.0,151.5058135986328,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.837158203125,0.7506607174873352,0.1495159864425659,0.1355731338262558,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402404785156,0.6444386839866638,0.0933919548988342,0.0905867218971252,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375549316406,0.7332346439361572,0.1384088844060897,0.0978404432535171,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.5099528431892395,0.050000000745058,0.048631340265274,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83868408203125,0.6914336085319519,0.1154611334204673,0.5267184972763062,286.8368225097656,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2947998046875,286.8267822265625,1.0,0.2358282655477523,1.0,1.0,0.0,1.0,-1.0793222188949585,1.0793211460113523,1.0447065506014042e-06,0.8162805438041687,0.0,0.0,0.0,39.52442932128906,25.0,-215.800048828125,-0.0,144.28636169433594,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.837158203125,0.7506607174873352,0.1495159864425659,0.1355731338262558,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402404785156,0.6444386839866638,0.0933919548988342,0.0905867218971252,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375549316406,0.7332346439361572,0.1384088844060897,0.0978404432535171,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.5099528431892395,0.050000000745058,0.048631340265274,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83868408203125,0.6914336085319519,0.1154611334204673,0.5267184972763062,286.8368225097656,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2947998046875,286.8267822265625,1.0,0.2358282655477523,1.0,1.0,0.0,1.0,-1.0793222188949585,1.0793211460113523,1.0447065506014042e-06,0.8162805438041687,0.0,0.0,0.0,39.52442932128906,25.0,-215.800048828125,-0.0,144.28636169433594,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.7626814246177673,0.1502222269773483,0.1358888298273086,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.6475205421447754,0.0909295976161956,0.0877515077590942,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.7428997159004211,0.1381032317876815,0.0974229574203491,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.5186542272567749,0.050000000745058,0.0485246926546096,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.6992785930633545,0.1140470057725906,0.5190489888191223,286.7851257324219,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2778015136719,286.7831726074219,1.0,0.2300884872674942,1.0,1.0,0.0,1.0,-1.0664608478546145,1.066459894180298,1.024488483380992e-06,0.805849015712738,0.0,0.0,0.0,36.6531867980957,25.0,-77.52671813964844,-0.0,135.67999267578125,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.7626814246177673,0.1502222269773483,0.1358888298273086,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.6475205421447754,0.0909295976161956,0.0877515077590942,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.7428997159004211,0.1381032317876815,0.0974229574203491,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.5186542272567749,0.050000000745058,0.0485246926546096,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.6992785930633545,0.1140470057725906,0.5190489888191223,286.7851257324219,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2778015136719,286.7831726074219,1.0,0.2300884872674942,1.0,1.0,0.0,1.0,-1.0664608478546145,1.066459894180298,1.024488483380992e-06,0.805849015712738,0.0,0.0,0.0,36.6531867980957,25.0,-77.52671813964844,-0.0,135.67999267578125,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.7695891261100769,0.1508594751358032,0.1363339722156524,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.6503790020942688,0.0901558548212051,0.086840808391571,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.7484056353569031,0.138161763548851,0.0973809212446212,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.5233140587806702,0.050000000745058,0.0484737679362297,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.7038766741752625,0.1135685816407203,0.516337513923645,286.7826843261719,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2737731933594,286.7836303710937,1.0,0.2277490198612213,1.0,1.0,0.0,1.0,-1.062535047531128,1.062533974647522,1.0183645144934417e-06,0.8026594519615173,0.0,0.0,0.0,35.31189727783203,25.0,-29.61451911926269,-0.0,132.249755859375,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79180908203125,0.776515781879425,0.1516412496566772,0.1369285732507705,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.6535013318061829,0.0895882323384285,0.0861629173159599,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.7538691163063049,0.1383256465196609,0.0974256098270416,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.527781069278717,0.050000000745058,0.0484283678233623,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.7083796858787537,0.1132117807865142,0.5142518281936646,286.7918701171875,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2718200683594,286.795166015625,1.0,0.2256799042224884,1.0,1.0,0.0,1.0,-1.0599302053451538,1.059929132461548,1.0143137387785828e-06,0.8005422353744507,0.0,0.0,0.0,34.12803268432617,25.0,8.021312713623047,-0.0,129.45675659179688,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.7907524108886719,0.1535414010286331,0.1384570598602295,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.6605769395828247,0.0888727232813835,0.0852759927511215,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.7650730013847351,0.1388867050409317,0.0977041721343994,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82958984375,0.5365363955497742,0.050000000745058,0.0483475886285305,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.717117965221405,0.1127775460481643,0.5115063786506653,286.8354187011719,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2723083496094,286.8420715332031,1.0,0.2222713679075241,1.0,1.0,0.0,1.0,-1.0576409101486206,1.0576399564743042,1.0107577281814883e-06,0.7986749410629272,0.0,0.0,0.0,32.052452087402344,25.0,61.23295211791992,-0.0,125.15032958984376,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.7907524108886719,0.1535414010286331,0.1384570598602295,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.6605769395828247,0.0888727232813835,0.0852759927511215,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.7650730013847351,0.1388867050409317,0.0977041721343994,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82958984375,0.5365363955497742,0.050000000745058,0.0483475886285305,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.717117965221405,0.1127775460481643,0.5115063786506653,286.8354187011719,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2723083496094,286.8420715332031,1.0,0.2222713679075241,1.0,1.0,0.0,1.0,-1.0576409101486206,1.0576399564743042,1.0107577281814883e-06,0.7986749410629272,0.0,0.0,0.0,32.052452087402344,25.0,61.23295211791992,-0.0,125.15032958984376,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8049848079681396,0.1557979583740234,0.1403419971466064,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.6681694388389587,0.0885322242975235,0.0848075523972511,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.7762771248817444,0.1396735459566116,0.0981674790382385,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.544823408126831,0.050000000745058,0.048279371112585,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.7252659201622009,0.1126224771142005,0.5101998448371887,286.9022216796875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2763977050781,286.9109802246094,1.0,0.219698965549469,1.0,1.0,0.0,1.0,-1.0582462549209597,1.058245301246643,1.0116866633325117e-06,0.7991541028022766,0.0,0.0,0.0,30.33284950256348,25.0,93.93635559082033,-0.0,122.20333099365234,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8049848079681396,0.1557979583740234,0.1403419971466064,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.6681694388389587,0.0885322242975235,0.0848075523972511,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.7762771248817444,0.1396735459566116,0.0981674790382385,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.544823408126831,0.050000000745058,0.048279371112585,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.7252659201622009,0.1126224771142005,0.5101998448371887,286.9022216796875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2763977050781,286.9109802246094,1.0,0.219698965549469,1.0,1.0,0.0,1.0,-1.0582462549209597,1.058245301246643,1.0116866633325117e-06,0.7991541028022766,0.0,0.0,0.0,30.33284950256348,25.0,93.93635559082033,-0.0,122.20333099365234,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.8182494044303894,0.1583471298217773,0.1425084918737411,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.6757979393005371,0.0884266570210456,0.0846005380153656,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.7871350049972534,0.1406122595071792,0.0987565070390701,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97393798828125,0.5524685382843018,0.050000000745058,0.048222180455923,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.7329431772232056,0.1126608327031135,0.5099015235900879,286.9833068847656,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2826232910156,286.9933166503906,1.0,0.2178137600421905,1.0,1.0,0.0,1.0,-1.060877799987793,1.0608768463134766,1.0157592669202131e-06,0.8012752532958984,0.0,0.0,0.0,28.919044494628903,25.0,113.61028289794922,-0.0,120.29273986816406,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.8182494044303894,0.1583471298217773,0.1425084918737411,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.6757979393005371,0.0884266570210456,0.0846005380153656,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.7871350049972534,0.1406122595071792,0.0987565070390701,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97393798828125,0.5524685382843018,0.050000000745058,0.048222180455923,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.7329431772232056,0.1126608327031135,0.5099015235900879,286.9833068847656,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2826232910156,286.9933166503906,1.0,0.2178137600421905,1.0,1.0,0.0,1.0,-1.060877799987793,1.0608768463134766,1.0157592669202131e-06,0.8012752532958984,0.0,0.0,0.0,28.919044494628903,25.0,113.61028289794922,-0.0,120.29273986816406,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07275390625,0.8306922316551208,0.1612405478954315,0.1449775546789169,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.6832376718521118,0.0884790122509002,0.0845668986439704,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.7974820137023926,0.1416554749011993,0.0994322821497917,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625305175781,0.5594447255134583,0.050000000745058,0.0481739975512027,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.7402577996253967,0.1128333285450935,0.5103054642677307,287.0726928710937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2917785644531,287.0833740234375,1.0,0.2164869457483291,1.0,1.0,0.0,1.0,-1.0650386810302734,1.0650376081466677,1.0222241826340903e-06,0.8046345114707947,0.0,0.0,0.0,27.753490447998047,25.0,125.05010223388672,-0.0,119.18962097167967,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07275390625,0.8306922316551208,0.1612405478954315,0.1449775546789169,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.6832376718521118,0.0884790122509002,0.0845668986439704,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.7974820137023926,0.1416554749011993,0.0994322821497917,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625305175781,0.5594447255134583,0.050000000745058,0.0481739975512027,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.7402577996253967,0.1128333285450935,0.5103054642677307,287.0726928710937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2917785644531,287.0833740234375,1.0,0.2164869457483291,1.0,1.0,0.0,1.0,-1.0650386810302734,1.0650376081466677,1.0222241826340903e-06,0.8046345114707947,0.0,0.0,0.0,27.753490447998047,25.0,125.05010223388672,-0.0,119.18962097167967,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11944580078125,0.8368225693702698,0.1627989560365677,0.1463260650634765,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155090332031,0.6868290305137634,0.0885511860251426,0.0846007764339447,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1187744140625,0.8024084568023682,0.1422066539525985,0.0997953191399574,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.5626627802848816,0.050000000745058,0.0481528975069522,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.11737060546875,0.7437762022018433,0.1129604429006576,0.5107176899909973,287.11932373046875,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2955627441406,287.13018798828125,1.0,0.2160090953111648,1.0,1.0,0.0,1.0,-1.0676027536392212,1.0676017999649048,1.026222435029922e-06,0.8067057728767395,0.0,0.0,0.0,27.252864837646484,25.0,128.5659942626953,-0.0,118.90005493164062,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668701171875,0.8429248929023743,0.1644128561019897,0.1477309614419937,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.162841796875,0.6903194785118103,0.0886473357677459,0.0846610143780708,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8071497082710266,0.1427725404500961,0.1001709774136543,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561279296875,0.565707266330719,0.050000000745058,0.0481335259974002,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.7472084164619446,0.1131117418408393,0.5112504959106445,287.166748046875,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2981262207031,287.1777038574219,1.0,0.2156375050544738,1.0,1.0,0.0,1.0,-1.0704282522201538,1.0704272985458374,1.030640305543784e-06,0.8089885115623474,0.0,0.0,0.0,26.799623489379883,25.0,131.03543090820312,-0.0,118.75792694091795,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.8526780605316162,0.1670912057161331,0.1500724703073501,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.239501953125,0.6957044005393982,0.08884097635746,0.0848009437322616,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.8141564130783081,0.1437013298273086,0.100792184472084,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.232666015625,0.5702604055404663,0.050000000745058,0.0481055602431297,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2414245605469,0.7525481581687927,0.1133931279182434,0.512308657169342,287.24346923828125,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3028564453125,287.2544860839844,1.0,0.2152281552553177,1.0,1.0,0.0,1.0,-1.0753885507583618,1.0753875970840454,1.0384263759988244e-06,0.8129962086677551,0.0,0.0,0.0,26.157058715820312,25.0,133.362548828125,-0.0,118.78506469726562,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
