time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121080,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.262939453125,0.8551151752471924,0.1677776575088501,0.1506741791963577,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587585449219,0.6970107555389404,0.0888960659503936,0.0848432406783104,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621459960937,0.8158097863197327,0.1439372599124908,0.1009507551789283,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519226074219,0.5713396668434143,0.050000000745058,0.0480990968644619,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2606811523437,0.7538532018661499,0.1134698912501335,0.5126070976257324,287.2627258300781,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3041076660156,287.2737731933594,1.0,0.2151579707860946,1.0,1.0,0.0,1.0,-1.076702356338501,1.076701283454895,1.0404949080111692e-06,0.8140576481819153,0.0,0.0,0.0,26.01081657409668,25.0,133.68528747558594,-0.0,118.8358154296875,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593139648437,0.8672120571136475,0.1713178008794784,0.1537850499153137,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.7032369375228882,0.089210569858551,0.0850972086191177,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584899902344,0.8235622644424438,0.1451368182897567,0.1017613112926483,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.5763309001922607,0.050000000745058,0.0480699762701988,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.760126531124115,0.1138896197080612,0.5142889618873596,287.3590393066406,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3106689453125,287.3699645996094,1.0,0.2150002419948578,1.0,1.0,0.0,1.0,-1.0836974382400513,1.083696365356445,1.0515544772715657e-06,0.819709300994873,0.0,0.0,0.0,25.36658096313477,25.0,134.0390167236328,-0.0,119.35356903076172,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593139648437,0.8672120571136475,0.1713178008794784,0.1537850499153137,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.7032369375228882,0.089210569858551,0.0850972086191177,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584899902344,0.8235622644424438,0.1451368182897567,0.1017613112926483,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.5763309001922607,0.050000000745058,0.0480699762701988,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.760126531124115,0.1138896197080612,0.5142889618873596,287.3590393066406,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3106689453125,287.3699645996094,1.0,0.2150002419948578,1.0,1.0,0.0,1.0,-1.0836974382400513,1.083696365356445,1.0515544772715657e-06,0.819709300994873,0.0,0.0,0.0,25.36658096313477,25.0,134.0390167236328,-0.0,119.35356903076172,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.45513916015625,0.8792163133621216,0.1750067323446273,0.1570358872413635,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.45086669921875,0.7090569734573364,0.0895740836858749,0.0854043588042259,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542541503906,0.83075350522995,0.1463586539030075,0.1025920808315277,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440002441406,0.580800473690033,0.050000000745058,0.0480449087917804,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4527587890625,0.7660817503929138,0.1143527925014495,0.5161992311477661,287.4548034667969,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3175964355469,287.4656066894531,1.0,0.215089663863182,1.0,1.0,0.0,1.0,-1.091227650642395,1.091226577758789,1.0635446869855514e-06,0.8257912993431091,0.0,0.0,0.0,24.832672119140625,25.0,133.3349609375,-0.0,120.21041107177734,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.45513916015625,0.8792163133621216,0.1750067323446273,0.1570358872413635,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.45086669921875,0.7090569734573364,0.0895740836858749,0.0854043588042259,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542541503906,0.83075350522995,0.1463586539030075,0.1025920808315277,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440002441406,0.580800473690033,0.050000000745058,0.0480449087917804,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4527587890625,0.7660817503929138,0.1143527925014495,0.5161992311477661,287.4548034667969,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3175964355469,287.4656066894531,1.0,0.215089663863182,1.0,1.0,0.0,1.0,-1.091227650642395,1.091226577758789,1.0635446869855514e-06,0.8257912993431091,0.0,0.0,0.0,24.832672119140625,25.0,133.3349609375,-0.0,120.21041107177734,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55059814453125,0.8910375237464905,0.1788374632596969,0.1604201942682266,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462646484375,0.7143062353134155,0.089979201555252,0.0857565104961395,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496520996094,0.8375113606452942,0.1475961357355117,0.1034375429153442,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53936767578125,0.5847854614257812,0.050000000745058,0.0480232946574687,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54815673828125,0.7717068791389465,0.114852488040924,0.5182985663414001,287.5502014160156,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.32476806640625,287.5608825683594,1.0,0.21539306640625,1.0,1.0,0.0,1.0,-1.0992209911346436,1.0992199182510376,1.076366743291146e-06,0.8322431445121765,0.0,0.0,0.0,24.39315795898437,25.0,132.74240112304688,-0.0,121.36605834960938,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55059814453125,0.8910375237464905,0.1788374632596969,0.1604201942682266,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462646484375,0.7143062353134155,0.089979201555252,0.0857565104961395,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496520996094,0.8375113606452942,0.1475961357355117,0.1034375429153442,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53936767578125,0.5847854614257812,0.050000000745058,0.0480232946574687,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54815673828125,0.7717068791389465,0.114852488040924,0.5182985663414001,287.5502014160156,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.32476806640625,287.5608825683594,1.0,0.21539306640625,1.0,1.0,0.0,1.0,-1.0992209911346436,1.0992199182510376,1.076366743291146e-06,0.8322431445121765,0.0,0.0,0.0,24.39315795898437,25.0,132.74240112304688,-0.0,121.36605834960938,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982360839844,0.8968567848205566,0.1808059215545654,0.162161499261856,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5939025878906,0.7167227268218994,0.0901960283517837,0.0859477221965789,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972900390625,0.8407521843910217,0.1482196450233459,0.1038646399974823,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5866105556488037,0.050000000745058,0.0480136163532733,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59576416015625,0.7743979096412659,0.1151149719953537,0.5194123387336731,287.5978088378906,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3283996582031,287.60845947265625,1.0,0.2156164944171905,1.0,1.0,0.0,1.0,-1.1033782958984375,1.1033772230148315,1.083074039343046e-06,0.8355967998504639,0.0,0.0,0.0,24.2043571472168,25.0,132.52523803710938,-0.0,122.04657745361328,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458435058594,0.9026274681091307,0.1828050017356872,0.1639310419559478,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6414794921875,0.7190463542938232,0.0904207304120063,0.0861471146345138,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448669433594,0.8439348936080933,0.148845762014389,0.1042939946055412,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6345520019531,0.5883533954620361,0.050000000745058,0.0480044931173324,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6433410644531,0.777033269405365,0.1153843849897384,0.520560622215271,287.6453857421875,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33209228515625,287.6559753417969,1.0,0.2158774137496948,1.0,1.0,0.0,1.0,-1.1076241731643677,1.1076231002807615,1.0899512972173395e-06,0.8390203714370728,0.0,0.0,0.0,24.031095504760746,25.0,132.34593200683594,-0.0,122.7824249267578,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.9147093892097472,0.1869009137153625,0.1675593256950378,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.7234699130058289,0.0908943191170692,0.0865707248449325,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.8501396179199219,0.1501061767339706,0.10515958070755,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.5916061401367188,0.050000000745058,0.0479877740144729,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384033203125,0.7821416258811951,0.1159445866942405,0.5229620337486267,287.7404479980469,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3395080566406,287.7509460449219,1.0,0.2165068686008453,1.0,1.0,0.0,1.0,-1.1163885593414309,1.1163874864578247,1.1042361620638983e-06,0.8460842967033386,0.0,0.0,0.0,23.72757911682129,25.0,132.0864715576172,-0.0,124.41793060302734,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.9147093892097472,0.1869009137153625,0.1675593256950378,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.7234699130058289,0.0908943191170692,0.0865707248449325,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.8501396179199219,0.1501061767339706,0.10515958070755,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.5916061401367188,0.050000000745058,0.0479877740144729,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384033203125,0.7821416258811951,0.1159445866942405,0.5229620337486267,287.7404479980469,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3395080566406,287.7509460449219,1.0,0.2165068686008453,1.0,1.0,0.0,1.0,-1.1163885593414309,1.1163874864578247,1.1042361620638983e-06,0.8460842967033386,0.0,0.0,0.0,23.72757911682129,25.0,132.0864715576172,-0.0,124.41793060302734,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.9274863004684448,0.1911587864160537,0.171315461397171,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.7277334928512573,0.0914050191640853,0.0870278105139732,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.856229305267334,0.1513793021440506,0.1060342639684677,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.5946376919746399,0.050000000745058,0.0479725413024425,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333740234375,0.7871174812316895,0.1165312007069587,0.5254894495010376,287.83544921875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3464660644531,287.8458557128906,1.0,0.2172571718692779,1.0,1.0,0.0,1.0,-1.125510811805725,1.1255097389221191,1.1192322517672435e-06,0.8534335494041443,0.0,0.0,0.0,23.467432022094727,25.0,131.923583984375,-0.0,126.24853515625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.9274863004684448,0.1911587864160537,0.171315461397171,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.7277334928512573,0.0914050191640853,0.0870278105139732,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.856229305267334,0.1513793021440506,0.1060342639684677,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.5946376919746399,0.050000000745058,0.0479725413024425,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333740234375,0.7871174812316895,0.1165312007069587,0.5254894495010376,287.83544921875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3464660644531,287.8458557128906,1.0,0.2172571718692779,1.0,1.0,0.0,1.0,-1.125510811805725,1.1255097389221191,1.1192322517672435e-06,0.8534335494041443,0.0,0.0,0.0,23.467432022094727,25.0,131.923583984375,-0.0,126.24853515625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309997558594,0.9406787753105164,0.1956990659236908,0.1753120273351669,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264831542969,0.7320621013641357,0.0919695422053337,0.0875347554683685,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92987060546875,0.8623866438865662,0.1526735872030258,0.1069232150912284,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.91943359375,0.5975900888442993,0.050000000745058,0.0479580052196979,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283142089844,0.7921264171600342,0.1171487346291542,0.5281544327735901,287.9303894042969,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3541564941406,287.9407043457031,1.0,0.2181235700845718,1.0,1.0,0.0,1.0,-1.135164499282837,1.1351633071899414,1.1352406090736622e-06,0.861201822757721,0.0,0.0,0.0,23.23335838317871,25.0,131.83944702148438,-0.0,128.29153442382812,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309997558594,0.9406787753105164,0.1956990659236908,0.1753120273351669,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264831542969,0.7320621013641357,0.0919695422053337,0.0875347554683685,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92987060546875,0.8623866438865662,0.1526735872030258,0.1069232150912284,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.91943359375,0.5975900888442993,0.050000000745058,0.0479580052196979,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283142089844,0.7921264171600342,0.1171487346291542,0.5281544327735901,287.9303894042969,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3541564941406,287.9407043457031,1.0,0.2181235700845718,1.0,1.0,0.0,1.0,-1.135164499282837,1.1351633071899414,1.1352406090736622e-06,0.861201822757721,0.0,0.0,0.0,23.23335838317871,25.0,131.83944702148438,-0.0,128.29153442382812,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259704589844,0.9536686539649964,0.200417622923851,0.179494097828865,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214233398437,0.7364878058433533,0.0925787761807441,0.088086761534214,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.8686220049858093,0.1539857983589172,0.1078257784247398,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.6004778146743774,0.050000000745058,0.0479440689086914,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02325439453125,0.7971811890602112,0.1177979782223701,0.5309640765190125,288.0252990722656,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3622436523437,288.0355529785156,1.0,0.2190924733877182,1.0,1.0,0.0,1.0,-1.145285725593567,1.1452845335006714,1.1521688065840865e-06,0.8693243861198425,0.0,0.0,0.0,23.021753311157227,25.0,131.8060760498047,-0.0,130.5299835205078,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259704589844,0.9536686539649964,0.200417622923851,0.179494097828865,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214233398437,0.7364878058433533,0.0925787761807441,0.088086761534214,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.8686220049858093,0.1539857983589172,0.1078257784247398,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.6004778146743774,0.050000000745058,0.0479440689086914,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02325439453125,0.7971811890602112,0.1177979782223701,0.5309640765190125,288.0252990722656,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3622436523437,288.0355529785156,1.0,0.2190924733877182,1.0,1.0,0.0,1.0,-1.145285725593567,1.1452845335006714,1.1521688065840865e-06,0.8693243861198425,0.0,0.0,0.0,23.021753311157227,25.0,131.8060760498047,-0.0,130.5299835205078,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.9599124789237976,0.2028264850378036,0.1816331297159195,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06890869140625,0.7387306690216064,0.0928986892104148,0.088377870619297,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.072265625,0.8717527985572815,0.1546481549739837,0.1082816794514656,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.061767578125,0.6018885970115662,0.050000000745058,0.0479373559355735,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0707092285156,0.7997118234634399,0.1181341707706451,0.5324229001998901,288.0727844238281,288.04998779296875,288.25,285.2510986328125,288.2454833984375,297.3662414550781,288.0829772949219,1.0,0.2196123301982879,1.0,1.0,0.0,1.0,-1.150492787361145,1.1504915952682495,1.1609334933382345e-06,0.8734917640686035,0.0,0.0,0.0,22.92476463317871,25.0,131.8001708984375,-0.0,131.71762084960938,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1209716796875,0.965940237045288,0.2052667438983917,0.1838015019893646,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11639404296875,0.740996241569519,0.0932292863726615,0.0886793211102485,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.8748891949653625,0.1553149670362472,0.1087408065795898,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.10919189453125,0.6032764911651611,0.050000000745058,0.0479308143258094,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181945800781,0.8022422194480896,0.1184782311320304,0.5339186191558838,288.1202392578125,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3702087402344,288.1304016113281,1.0,0.2201556265354156,1.0,1.0,0.0,1.0,-1.1557964086532593,1.1557952165603638,1.1699003152898513e-06,0.8777292370796204,0.0,0.0,0.0,22.833629608154297,25.0,131.79893493652344,-0.0,132.95147705078125,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045593261719,0.9759734272956848,0.2096224576234817,0.1876730322837829,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.199951171875,0.7450588941574097,0.0938318446278572,0.089230015873909,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20330810546875,0.8804495930671692,0.1564977765083313,0.1095553934574127,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1927185058594,0.605689525604248,0.050000000745058,0.047919575124979,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20172119140625,0.8067092299461365,0.1190990954637527,0.5366218090057373,288.20379638671875,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37713623046875,288.2138671875,1.0,0.221155971288681,1.0,1.0,0.0,1.0,-1.1653125286102295,1.165311336517334,1.1860933000207297e-06,0.88531893491745,0.0,0.0,0.0,22.683469772338867,25.0,131.8023223876953,-0.0,135.2158660888672,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159729003906,0.9772820472717284,0.2102227210998535,0.1882067024707794,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113647460937,0.7456212043762207,0.0939161777496337,0.0893072038888931,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2146911621094,0.8812118768692017,0.1566600799560547,0.1096671894192695,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041015625,0.6060158610343933,0.050000000745058,0.0479180663824081,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.213134765625,0.8073137998580933,0.1191853731870651,0.5369977951049805,288.2152099609375,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3780517578125,288.2252502441406,1.0,0.2212968617677688,1.0,1.0,0.0,1.0,-1.1666295528411863,1.166628360748291,1.1883446404681308e-06,0.886367678642273,0.0,0.0,0.0,22.66398429870605,25.0,131.8031768798828,-0.0,135.53424072265625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9876217246055604,0.2152898460626602,0.192712590098381,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.750401496887207,0.0946410372853279,0.0899717584252357,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8876115083694458,0.1580239236354828,0.1106066331267356,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.6087172627449036,0.050000000745058,0.0479057095944881,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.812283992767334,0.1199209094047546,0.5402071475982666,288.3101501464844,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3856811523437,288.32012939453125,1.0,0.2225153297185897,1.0,1.0,0.0,1.0,-1.177800536155701,1.1777992248535156,1.2075852282578126e-06,0.8953008055686951,0.0,0.0,0.0,22.5109920501709,25.0,131.81396484375,-0.0,138.2840118408203,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9876217246055604,0.2152898460626602,0.192712590098381,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.750401496887207,0.0946410372853279,0.0899717584252357,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8876115083694458,0.1580239236354828,0.1106066331267356,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.6087172627449036,0.050000000745058,0.0479057095944881,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.812283992767334,0.1199209094047546,0.5402071475982666,288.3101501464844,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3856811523437,288.32012939453125,1.0,0.2225153297185897,1.0,1.0,0.0,1.0,-1.177800536155701,1.1777992248535156,1.2075852282578126e-06,0.8953008055686951,0.0,0.0,0.0,22.5109920501709,25.0,131.81396484375,-0.0,138.2840118408203,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.9964849352836608,0.2204778492450714,0.1972118020057678,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013366699219,0.755035936832428,0.0953996554017067,0.0906701162457466,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.8936994671821594,0.1594061106443405,0.1115598455071449,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939514160156,0.6111212968826294,0.050000000745058,0.0478948801755905,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.8168468475341797,0.1206817999482154,0.5435385704040527,288.4051208496094,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.3932189941406,288.4150085449219,1.0,0.2237887382507324,1.0,1.0,0.0,1.0,-1.1888633966445925,1.1888622045516968,1.2268778846191708e-06,0.9041911959648132,0.0,0.0,0.0,22.397459030151367,25.0,131.81678771972656,-0.0,141.16412353515625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.9964849352836608,0.2204778492450714,0.1972118020057678,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013366699219,0.755035936832428,0.0953996554017067,0.0906701162457466,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.8936994671821594,0.1594061106443405,0.1115598455071449,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939514160156,0.6111212968826294,0.050000000745058,0.0478948801755905,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.8168468475341797,0.1206817999482154,0.5435385704040527,288.4051208496094,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.3932189941406,288.4150085449219,1.0,0.2237887382507324,1.0,1.0,0.0,1.0,-1.1888633966445925,1.1888622045516968,1.2268778846191708e-06,0.9041911959648132,0.0,0.0,0.0,22.397459030151367,25.0,131.81678771972656,-0.0,141.16412353515625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.989024817943573,0.2265286445617675,0.1945148259401321,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7532835602760315,0.0961863547563552,0.0914225652813911,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.891655445098877,0.1608009487390518,0.1125421524047851,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.6078458428382874,0.050000000745058,0.0479095429182052,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.8145386576652527,0.1214711591601371,0.5471095442771912,288.49981689453125,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049072265625,288.5095520019531,1.0,0.2248548418283462,1.0,1.0,0.0,1.0,-1.1922956705093384,1.192294359207153,1.2329362562013555e-06,0.9069881439208984,0.0,0.0,0.0,22.819808959960938,25.0,131.46168518066406,-0.0,142.95033264160156,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.989024817943573,0.2265286445617675,0.1945148259401321,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7532835602760315,0.0961863547563552,0.0914225652813911,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.891655445098877,0.1608009487390518,0.1125421524047851,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.6078458428382874,0.050000000745058,0.0479095429182052,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.8145386576652527,0.1214711591601371,0.5471095442771912,288.49981689453125,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049072265625,288.5095520019531,1.0,0.2248548418283462,1.0,1.0,0.0,1.0,-1.1922956705093384,1.192294359207153,1.2329362562013555e-06,0.9069881439208984,0.0,0.0,0.0,22.819808959960938,25.0,131.46168518066406,-0.0,142.95033264160156,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.9840275049209596,0.230070948600769,0.1925369203090667,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.543212890625,0.752363383769989,0.0965937227010726,0.0918110236525535,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54644775390625,0.8905462622642517,0.1615066975355148,0.1130382940173149,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357971191406,0.6061295866966248,0.050000000745058,0.0479173548519611,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.8133353590965271,0.121890127658844,0.5489851832389832,288.546875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4140014648437,288.5566101074219,1.0,0.2253016531467437,1.0,1.0,0.0,1.0,-1.1933014392852783,1.1933002471923828,1.234679871231492e-06,0.9077642560005188,0.0,0.0,0.0,23.03183937072754,25.0,131.2278594970703,-0.0,143.65777587890625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946350097656,0.9836517572402954,0.2337224334478378,0.192224234342575,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902404785156,0.7534664273262024,0.0970136746764183,0.092201791703701,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5934753417969,0.8919723629951477,0.1622216403484344,0.1135337054729461,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5827941894531,0.6061916947364807,0.050000000745058,0.0479170568287372,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5919189453125,0.8143252730369568,0.1223296597599983,0.5509077906608582,288.5939025878906,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42388916015625,288.6036071777344,1.0,0.2257648110389709,1.0,1.0,0.0,1.0,-1.196415901184082,1.196414589881897,1.240101596522436e-06,0.910182774066925,0.0,0.0,0.0,23.068279266357425,25.0,131.10507202148438,-0.0,144.60020446777344,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.677734375,0.9834769368171692,0.2402108311653137,0.1918716430664062,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67340087890625,0.7556543946266174,0.0977808162569999,0.092916689813137,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766052246094,0.8947333097457886,0.1635012924671173,0.1144209206104278,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6658935546875,0.6064521074295044,0.050000000745058,0.0479158274829387,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.675048828125,0.8163229823112488,0.1231415420770645,0.5544820427894592,288.6770324707031,288.6499938964844,288.8456726074219,285.3408203125,288.84130859375,297.4404602050781,288.68670654296875,1.0,0.226571723818779,1.0,1.0,0.0,1.0,-1.2020529508590698,1.2020517587661743,1.2499123158704606e-06,0.914508044719696,0.0,0.0,0.0,23.116443634033203,25.0,131.072021484375,-0.0,146.3250274658203,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.9834412932395936,0.2410904765129089,0.1918000280857086,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845397949219,0.7559751272201538,0.0978863388299942,0.0930149480700492,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.687744140625,0.895131528377533,0.1636744737625122,0.1145409122109413,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.6065050363540649,0.050000000745058,0.047915581613779,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861572265625,0.8166177868843079,0.1232535690069198,0.554976224899292,288.6881408691406,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.442626953125,288.69781494140625,1.0,0.2266786843538284,1.0,1.0,0.0,1.0,-1.2028218507766724,1.2028206586837769,1.2512521152530098e-06,0.9150952100753784,0.0,0.0,0.0,23.120983123779297,28.0,131.06976318359375,-0.0,146.55471801757812,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.984910011291504,0.2483422458171844,0.1948287039995193,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.7556992173194885,0.0988085567951202,0.0938849076628685,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821044921875,0.894702136516571,0.1651627719402313,0.1155804172158241,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.77130126953125,0.6042640209197998,0.050000000745058,0.0479258298873901,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7805480957031,0.8159432411193848,0.1242268458008766,0.5593380331993103,288.7825012207031,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4589233398437,288.7921447753906,1.0,0.2288818061351776,1.0,1.0,0.0,1.0,-1.2139949798583984,1.213993787765503,1.2710067949228687e-06,0.9238399267196656,0.0,0.0,0.0,23.54192352294922,31.0,131.22799682617188,-0.0,150.65493774414062,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.984910011291504,0.2483422458171844,0.1948287039995193,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.7556992173194885,0.0988085567951202,0.0938849076628685,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821044921875,0.894702136516571,0.1651627719402313,0.1155804172158241,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.77130126953125,0.6042640209197998,0.050000000745058,0.0479258298873901,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7805480957031,0.8159432411193848,0.1242268458008766,0.5593380331993103,288.7825012207031,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4589233398437,288.7921447753906,1.0,0.2288818061351776,1.0,1.0,0.0,1.0,-1.2139949798583984,1.213993787765503,1.2710067949228687e-06,0.9238399267196656,0.0,0.0,0.0,23.54192352294922,31.0,131.22799682617188,-0.0,150.65493774414062,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.987757682800293,0.2550043761730194,0.2012322843074798,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8737487792969,0.752739429473877,0.0997805222868919,0.0948146060109138,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8769226074219,0.890800952911377,0.1666842401027679,0.1166528090834617,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.5995010137557983,0.050000000745058,0.0479481741786003,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753662109375,0.812322199344635,0.1252204924821853,0.5638879537582397,288.8773498535156,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46905517578125,288.8869323730469,1.0,0.2321535050868988,1.0,1.0,0.0,1.0,-1.2295700311660769,1.2295687198638916,1.2989797824047855e-06,0.9361379742622375,0.0,0.0,0.0,24.337377548217773,34.0,131.61170959472656,-0.0,156.9205322265625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.987757682800293,0.2550043761730194,0.2012322843074798,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8737487792969,0.752739429473877,0.0997805222868919,0.0948146060109138,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8769226074219,0.890800952911377,0.1666842401027679,0.1166528090834617,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.5995010137557983,0.050000000745058,0.0479481741786003,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753662109375,0.812322199344635,0.1252204924821853,0.5638879537582397,288.8773498535156,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46905517578125,288.8869323730469,1.0,0.2321535050868988,1.0,1.0,0.0,1.0,-1.2295700311660769,1.2295687198638916,1.2989797824047855e-06,0.9361379742622375,0.0,0.0,0.0,24.337377548217773,34.0,131.61170959472656,-0.0,156.9205322265625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
