time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123180,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734802246094,0.9912351369857788,0.2610135972499847,0.2103316336870193,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9690246582031,0.7477483749389648,0.1008024141192436,0.0958024188876152,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97216796875,0.8842016458511353,0.1682363748550415,0.1177550926804542,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.5926610231399536,0.050000000745058,0.0479815825819969,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8061593174934387,0.1262093037366867,0.5684933066368103,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4727783203125,288.9820861816406,1.0,0.2363322377204895,1.0,1.0,0.0,1.0,-1.2485681772232056,1.2485668659210205,1.3338117241801228e-06,0.951326072216034,0.0,0.0,0.0,25.47138023376465,37.0,132.03355407714844,-0.0,165.10630798339844,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734802246094,0.9912351369857788,0.2610135972499847,0.2103316336870193,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9690246582031,0.7477483749389648,0.1008024141192436,0.0958024188876152,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97216796875,0.8842016458511353,0.1682363748550415,0.1177550926804542,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.5926610231399536,0.050000000745058,0.0479815825819969,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8061593174934387,0.1262093037366867,0.5684933066368103,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4727783203125,288.9820861816406,1.0,0.2363322377204895,1.0,1.0,0.0,1.0,-1.2485681772232056,1.2485668659210205,1.3338117241801228e-06,0.951326072216034,0.0,0.0,0.0,25.47138023376465,37.0,132.03355407714844,-0.0,165.10630798339844,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.02130126953125,0.9929969310760498,0.2637783288955688,0.2157210856676101,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.7446527481079102,0.1013324633240699,0.0963184684514999,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.88008052110672,0.1690234541893005,0.118317037820816,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0089111328125,0.588560938835144,0.050000000745058,0.0480024106800556,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8021918535232544,0.1266971230506897,0.5707908868789673,289.0203857421875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47247314453125,289.02978515625,1.0,0.2387173175811767,1.0,1.0,0.0,1.0,-1.259114146232605,1.2591127157211304,1.3534414620153257e-06,0.959790825843811,0.0,0.0,0.0,26.161481857299805,37.0,132.23452758789062,-0.0,169.87820434570312,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0692138671875,0.994666337966919,0.2663951814174652,0.2215591222047805,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.06463623046875,0.7412467002868652,0.1018754839897155,0.0968494862318039,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677490234375,0.8755251169204712,0.1698177754878997,0.1188860908150672,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.5840709805488586,0.050000000745058,0.0480259731411933,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661926269531,0.7977787852287292,0.1271792948246002,0.5730775594711304,289.0682373046875,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4709777832031,289.0775756835937,1.0,0.2412742376327514,1.0,1.0,0.0,1.0,-1.2702149152755735,1.270213603973389,1.3743600675297785e-06,0.9687579870224,0.0,0.0,0.0,26.932031631469727,25.0,132.4187774658203,-0.0,175.07525634765625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534729003906,0.9938306212425232,0.2717801034450531,0.2185294181108474,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.745857298374176,0.1028473973274231,0.0977507084608078,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521301269531,0.8810601830482483,0.1712210327386856,0.1198550537228584,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14111328125,0.5864075422286987,0.1058188676834106,0.0480135157704353,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15057373046875,0.8024085760116577,0.1280142366886139,0.5767790079116821,289.1525573730469,289.0136413574219,289.31231689453125,285.3961181640625,289.3082275390625,297.4715270996094,289.16168212890625,1.0,0.2408002763986587,1.0,1.0,0.0,1.0,-1.2732608318328855,1.273259520530701,1.380326693833922e-06,0.9714345335960388,0.0,0.0,0.0,26.66961479187012,25.0,132.12954711914062,-0.0,175.48777770996094,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.9912959933280944,0.2727632522583008,0.2105065137147903,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.7526732087135315,0.1029872819781303,0.0978435426950454,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630554199219,0.8896607756614685,0.1714174747467041,0.1199633479118347,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.153076171875,0.6401490569114685,0.1059483140707016,0.0603069067001342,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8100714683532715,0.1281355619430542,0.5771343111991882,289.1635131835937,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4718017578125,289.1725158691406,1.0,0.2405911386013031,1.0,1.0,0.0,1.0,-1.279022455215454,1.279021143913269,1.390911506859993e-06,0.9756482243537904,0.0,0.0,0.0,25.95431900024414,45.0,131.88677978515625,-0.0,175.8020782470703,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607727050781,0.9914612770080566,0.2832751274108886,0.2109853476285934,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564697265625,0.7551047801971436,0.1042148470878601,0.0989850088953971,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2595520019531,0.8921323418617249,0.1731138080358505,0.1211354210972786,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25640869140625,0.7524029612541199,0.1017075553536415,0.0978947058320045,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579650878906,0.8118078708648682,0.1292129307985305,0.5818769931793213,289.2601623535156,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.5297241210937,289.2693176269531,1.0,0.2498583495616912,1.0,1.0,0.0,1.0,-1.3331984281539917,1.333196997642517,1.4965228274377296e-06,1.0189883708953855,0.0,0.0,0.0,26.862096786499023,48.0,133.65577697753906,-0.0,196.06686401367188,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607727050781,0.9914612770080566,0.2832751274108886,0.2109853476285934,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564697265625,0.7551047801971436,0.1042148470878601,0.0989850088953971,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2595520019531,0.8921323418617249,0.1731138080358505,0.1211354210972786,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25640869140625,0.7524029612541199,0.1017075553536415,0.0978947058320045,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579650878906,0.8118078708648682,0.1292129307985305,0.5818769931793213,289.2601623535156,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.5297241210937,289.2693176269531,1.0,0.2498583495616912,1.0,1.0,0.0,1.0,-1.3331984281539917,1.333196997642517,1.4965228274377296e-06,1.0189883708953855,0.0,0.0,0.0,26.862096786499023,48.0,133.65577697753906,-0.0,196.06686401367188,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35858154296875,0.9977715611457824,0.2883918285369873,0.2360084652900695,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.7375845909118652,0.1054569482803344,0.100259356200695,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570556640625,0.8692247867584229,0.1748030632734298,0.1223917081952095,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.7244186997413635,0.0984433367848396,0.0945799052715301,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35546875,0.7904674410820007,0.130152091383934,0.5868054628372192,289.3576965332031,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5583801269531,289.3665466308594,1.0,0.2585756480693817,1.0,1.0,0.0,1.0,-1.3682149648666382,1.368213415145874,1.5672202380301314e-06,1.0466724634170532,0.0,0.0,0.0,30.11383056640625,36.0,134.14102172851562,-0.0,216.1695556640625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35858154296875,0.9977715611457824,0.2883918285369873,0.2360084652900695,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.7375845909118652,0.1054569482803344,0.100259356200695,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570556640625,0.8692247867584229,0.1748030632734298,0.1223917081952095,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.7244186997413635,0.0984433367848396,0.0945799052715301,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35546875,0.7904674410820007,0.130152091383934,0.5868054628372192,289.3576965332031,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5583801269531,289.3665466308594,1.0,0.2585756480693817,1.0,1.0,0.0,1.0,-1.3682149648666382,1.368213415145874,1.5672202380301314e-06,1.0466724634170532,0.0,0.0,0.0,30.11383056640625,36.0,134.14102172851562,-0.0,216.1695556640625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4553527832031,0.9986514449119568,0.2930426299571991,0.2420643270015716,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45086669921875,0.7354100346565247,0.1067265346646308,0.1014816015958786,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.45379638671875,0.8657728433609009,0.1764896810054779,0.1235899180173873,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.7148811221122742,0.0967662185430526,0.0926913991570472,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522399902344,0.7863366007804871,0.1309254914522171,0.5905523300170898,289.4544372558594,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.55615234375,289.46295166015625,1.0,0.2608697116374969,1.0,1.0,0.0,1.0,-1.3806384801864624,1.3806369304656982,1.5926855212455848e-06,1.056350827217102,0.0,0.0,0.0,31.06161880493164,25.0,133.45156860351562,-0.0,223.04611206054688,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4553527832031,0.9986514449119568,0.2930426299571991,0.2420643270015716,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45086669921875,0.7354100346565247,0.1067265346646308,0.1014816015958786,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.45379638671875,0.8657728433609009,0.1764896810054779,0.1235899180173873,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.7148811221122742,0.0967662185430526,0.0926913991570472,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522399902344,0.7863366007804871,0.1309254914522171,0.5905523300170898,289.4544372558594,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.55615234375,289.46295166015625,1.0,0.2608697116374969,1.0,1.0,0.0,1.0,-1.3806384801864624,1.3806369304656982,1.5926855212455848e-06,1.056350827217102,0.0,0.0,0.0,31.06161880493164,25.0,133.45156860351562,-0.0,223.04611206054688,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029296875,0.9982694387435912,0.296381264925003,0.2392263412475586,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.7390891909599304,0.1073850244283676,0.1020818948745727,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.8700958490371704,0.1773445904254913,0.1241725459694862,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4977722167969,0.7158631682395935,0.0963110774755477,0.0921398252248764,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998779296875,0.7898417711257935,0.131315141916275,0.5922005772590637,289.5020446777344,289.0899963378906,289.6499938964844,285.4451599121094,289.646240234375,297.5595397949219,289.5104675292969,1.0,0.2601664662361145,1.0,1.0,0.0,1.0,-1.3799699544906616,1.379968285560608,1.591143359291891e-06,1.055658221244812,0.0,0.0,0.0,30.69286346435547,25.0,132.74551391601562,-0.0,221.9265594482422,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500793457031,0.9972538352012634,0.3004927933216095,0.2330570816993713,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458679199219,0.7455577850341797,0.108061283826828,0.1026837974786758,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487060546875,0.8779306411743164,0.178210824728012,0.1247513666749,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5450134277344,0.719936728477478,0.0960234701633453,0.0917589142918586,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.7965707182884216,0.1317356079816818,0.5938740968704224,289.5492858886719,289.1361389160156,289.6966552734375,285.4532775878906,289.69287109375,297.5682983398437,289.5576477050781,1.0,0.2583834826946258,1.0,1.0,0.0,1.0,-1.3755342960357666,1.3755327463150024,1.5818616247997852e-06,1.0520305633544922,0.0,0.0,0.0,29.879154205322266,28.0,131.99884033203125,-0.0,218.3492889404297,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5965576171875,0.9965192079544068,0.3051415681838989,0.2293479144573211,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59246826171875,0.7501159310340881,0.1087599769234657,0.1033150032162666,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59527587890625,0.8832613825798035,0.1790932863950729,0.1253470480442047,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.591552734375,0.7223281860351562,0.0958709940314292,0.0915339440107345,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59375,0.8010127544403076,0.1322032511234283,0.5957749485969543,289.5958251953125,289.09246826171875,289.7431030273437,285.4617919921875,289.73931884765625,297.5818176269531,289.60418701171875,1.0,0.2579179108142853,1.0,1.0,0.0,1.0,-1.3745678663253784,1.3745661973953247,1.5798058257132652e-06,1.0512001514434814,0.0,0.0,0.0,29.43846702575684,28.0,131.31129455566406,-0.0,216.95632934570312,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6436462402344,0.9960432052612304,0.3099535703659057,0.2271670252084732,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535211443901062,0.1094890683889389,0.1039846539497375,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64239501953125,0.8870608806610107,0.1800030320882797,0.1259686201810836,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386413574219,0.7237943410873413,0.0958240926265716,0.0914331376552581,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041108250617981,0.1327230483293533,0.5979617238044739,289.6429138183594,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.59600830078125,289.6513366699219,1.0,0.2578656673431396,1.0,1.0,0.0,1.0,-1.3759984970092771,1.3759968280792236,1.5827782817723346e-06,1.0523548126220703,0.0,0.0,0.0,29.22045516967773,31.0,131.0294647216797,-0.0,216.9813690185547,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6903381347656,0.9957597851753236,0.3147212564945221,0.2259351909160614,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68634033203125,0.7561839818954468,0.1102309972047805,0.1046714186668396,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6891174316406,0.8898841142654419,0.1809199601411819,0.1265986412763595,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6853332519531,0.7247211337089539,0.0958519056439399,0.0914182141423225,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875915527344,0.8063713908195496,0.1332725435495376,0.600321352481842,289.68963623046875,289.09100341796875,289.83642578125,285.48028564453125,289.8326721191406,297.6092834472656,289.6980285644531,1.0,0.2581823468208313,1.0,1.0,0.0,1.0,-1.3789137601852417,1.3789122104644775,1.5888626876403578e-06,1.054724097251892,0.0,0.0,0.0,29.135610580444336,31.0,130.9038543701172,-0.0,217.8739318847656,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.737548828125,0.9956716895103456,0.3194906711578369,0.225561112165451,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336120605469,0.7581896185874939,0.1109989508986473,0.105386696755886,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7363586425781,0.8918455243110657,0.1818608939647674,0.1272482722997665,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.7251379489898682,0.0959377810359001,0.0914690047502517,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348327636719,0.80787193775177,0.1338544189929962,0.6028593182563782,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.6214904785156,289.7452697753906,1.0,0.2588335871696472,1.0,1.0,0.0,1.0,-1.3832091093063354,1.3832075595855713,1.597859636603971e-06,1.0582194328308103,0.0,0.0,0.0,29.168928146362305,34.0,130.88290405273438,-0.0,219.5674591064453,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9960615634918212,0.3287432491779327,0.2272478491067886,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7602187991142273,0.1125822365283966,0.1068731993436813,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305969238281,0.8932368159294128,0.1837763041257858,0.1285793483257293,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8267517089844,0.7244382500648499,0.0962412729859352,0.0917210355401039,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290710449219,0.8086948394775391,0.1350700110197067,0.6082592606544495,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.6412048339844,289.8394775390625,1.0,0.261029839515686,1.0,1.0,0.0,1.0,-1.3953994512557983,1.3953979015350342,1.623537059458613e-06,1.0680992603302002,0.0,0.0,0.0,29.56393051147461,37.0,131.04373168945312,-0.0,225.13710021972656,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9960615634918212,0.3287432491779327,0.2272478491067886,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7602187991142273,0.1125822365283966,0.1068731993436813,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305969238281,0.8932368159294128,0.1837763041257858,0.1285793483257293,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8267517089844,0.7244382500648499,0.0962412729859352,0.0917210355401039,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290710449219,0.8086948394775391,0.1350700110197067,0.6082592606544495,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.6412048339844,289.8394775390625,1.0,0.261029839515686,1.0,1.0,0.0,1.0,-1.3953994512557983,1.3953979015350342,1.623537059458613e-06,1.0680992603302002,0.0,0.0,0.0,29.56393051147461,37.0,131.04373168945312,-0.0,225.13710021972656,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263610839844,0.9970266819000244,0.3376018404960632,0.2318570762872696,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9225158691406,0.7598310708999634,0.1142380014061927,0.1084418967366218,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251708984375,0.89156574010849,0.1857451200485229,0.1299582719802856,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7217990756034851,0.096679463982582,0.0921262726187706,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92364501953125,0.8068636059761047,0.1363334208726883,0.6139762997627258,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6542663574219,289.9339904785156,1.0,0.2642934620380401,1.0,1.0,0.0,1.0,-1.4118183851242063,1.4118167161941528,1.6584314153078594e-06,1.081287503242493,0.0,0.0,0.0,30.366605758666992,40.0,131.3427276611328,-0.0,233.42739868164065,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263610839844,0.9970266819000244,0.3376018404960632,0.2318570762872696,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9225158691406,0.7598310708999634,0.1142380014061927,0.1084418967366218,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251708984375,0.89156574010849,0.1857451200485229,0.1299582719802856,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7217990756034851,0.096679463982582,0.0921262726187706,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92364501953125,0.8068636059761047,0.1363334208726883,0.6139762997627258,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6542663574219,289.9339904785156,1.0,0.2642934620380401,1.0,1.0,0.0,1.0,-1.4118183851242063,1.4118167161941528,1.6584314153078594e-06,1.081287503242493,0.0,0.0,0.0,30.366605758666992,40.0,131.3427276611328,-0.0,233.42739868164065,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737854003906,0.9976196885108948,0.3418774902820587,0.2351053804159164,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.7588409781455994,0.1150929927825927,0.109256699681282,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.889721691608429,0.1867482811212539,0.1306645721197128,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.7198113799095154,0.096938282251358,0.0923740267753601,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.8050297498703003,0.1369750946760177,0.6169114112854004,289.9730834960937,288.5799865722656,290.1166687011719,285.5494079589844,290.1130065917969,297.6583251953125,289.9813537597656,1.0,0.2662748396396637,1.0,1.0,0.0,1.0,-1.4213639497756958,1.421362280845642,1.6788922039268073e-06,1.0889039039611816,0.0,0.0,0.0,30.91117477416992,40.0,131.5078125,-0.0,238.5160675048828,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02130126953125,0.9982219338417052,0.3460539579391479,0.2388968765735626,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.7573850750923157,0.1159664914011955,0.1100921183824539,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8872833847999573,0.1877636313438415,0.1313817948102951,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.7174059748649597,0.097220242023468,0.0926480144262313,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.802642822265625,0.13762067258358,0.6198825836181641,290.02056884765625,288.458251953125,290.163330078125,285.5632629394531,290.1596984863281,297.6609191894531,290.02880859375,1.0,0.2684653103351593,1.0,1.0,0.0,1.0,-1.4316743612289429,1.4316726922988892,1.7011484487738926e-06,1.0971012115478516,0.0,0.0,0.0,31.54810333251953,43.0,131.66983032226562,-0.0,244.20098876953125,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11651611328125,0.9990000128746032,0.3541731536388397,0.2476351708173751,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126708984375,0.7534480690956116,0.1177628263831138,0.111817717552185,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810879588127136,0.1898258328437805,0.1328443884849548,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115395665168762,0.0978395938873291,0.0932588353753089,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7966318130493164,0.1389187574386596,0.625900149345398,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6626892089844,290.1238708496094,1.0,0.2733306884765625,1.0,1.0,0.0,1.0,-1.4539474248886108,1.4539456367492676,1.7498205124866215e-06,1.1147464513778689,0.0,0.0,0.0,33.060550689697266,46.0,131.9627227783203,-0.0,257.0746154785156,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11651611328125,0.9990000128746032,0.3541731536388397,0.2476351708173751,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126708984375,0.7534480690956116,0.1177628263831138,0.111817717552185,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810879588127136,0.1898258328437805,0.1328443884849548,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115395665168762,0.0978395938873291,0.0932588353753089,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7966318130493164,0.1389187574386596,0.625900149345398,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6626892089844,290.1238708496094,1.0,0.2733306884765625,1.0,1.0,0.0,1.0,-1.4539474248886108,1.4539456367492676,1.7498205124866215e-06,1.1147464513778689,0.0,0.0,0.0,33.060550689697266,46.0,131.9627227783203,-0.0,257.0746154785156,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.362025111913681,0.2575709521770477,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7484385967254639,0.1196295246481895,0.1136205792427063,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105712890625,0.8734914064407349,0.1919317245483398,0.1343456357717514,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066955566406,0.7042996287345886,0.098530612885952,0.0939503610134124,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7892675995826721,0.1402246654033661,0.6320062875747681,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607360839844,290.2191162109375,1.0,0.2787655591964721,1.0,1.0,0.0,1.0,-1.4780012369155884,1.4779994487762451,1.8033618971458048e-06,1.1337701082229614,0.0,0.0,0.0,34.887699127197266,49.0,132.19195556640625,-0.0,271.87164306640625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.362025111913681,0.2575709521770477,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7484385967254639,0.1196295246481895,0.1136205792427063,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105712890625,0.8734914064407349,0.1919317245483398,0.1343456357717514,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066955566406,0.7042996287345886,0.098530612885952,0.0939503610134124,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7892675995826721,0.1402246654033661,0.6320062875747681,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607360839844,290.2191162109375,1.0,0.2787655591964721,1.0,1.0,0.0,1.0,-1.4780012369155884,1.4779994487762451,1.8033618971458048e-06,1.1337701082229614,0.0,0.0,0.0,34.887699127197266,49.0,132.19195556640625,-0.0,271.87164306640625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.9990000128746032,0.3700705766677856,0.2676161229610443,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036193847656,0.7438262104988098,0.1219216734170913,0.1156978532671928,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8661389946937561,0.1944262236356735,0.1360266655683517,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6974977254867554,0.0996449440717697,0.0949145853519439,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7821688055992126,0.1418996602296829,0.6391479969024658,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.659912109375,290.3144836425781,1.0,0.2846689522266388,1.0,1.0,0.0,1.0,-1.5043011903762815,1.504299283027649,1.863093302745256e-06,1.15455424785614,0.0,0.0,0.0,36.90726852416992,52.0,132.3661651611328,-0.0,288.6136779785156,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.9990000128746032,0.3700705766677856,0.2676161229610443,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036193847656,0.7438262104988098,0.1219216734170913,0.1156978532671928,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8661389946937561,0.1944262236356735,0.1360266655683517,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6974977254867554,0.0996449440717697,0.0949145853519439,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7821688055992126,0.1418996602296829,0.6391479969024658,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.659912109375,290.3144836425781,1.0,0.2846689522266388,1.0,1.0,0.0,1.0,-1.5043011903762815,1.504299283027649,1.863093302745256e-06,1.15455424785614,0.0,0.0,0.0,36.90726852416992,52.0,132.3661651611328,-0.0,288.6136779785156,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031677246094,0.9990000128746032,0.3787253797054291,0.2766844034194946,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7414093613624573,0.124852567911148,0.1183841004967689,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609583973884583,0.1974928230047226,0.1381153911352157,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.6933256983757019,0.1013998016715049,0.096488744020462,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7773758172988892,0.144176185131073,0.6489883661270142,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.66461181640625,290.4100646972656,1.0,0.2910466492176056,1.0,1.0,0.0,1.0,-1.534623384475708,1.5346214771270752,1.9335273009346565e-06,1.178512692451477,0.0,0.0,0.0,38.93695068359375,55.0,132.58193969726562,-0.0,307.8033447265625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031677246094,0.9990000128746032,0.3787253797054291,0.2766844034194946,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7414093613624573,0.124852567911148,0.1183841004967689,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609583973884583,0.1974928230047226,0.1381153911352157,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.6933256983757019,0.1013998016715049,0.096488744020462,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7773758172988892,0.144176185131073,0.6489883661270142,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.66461181640625,290.4100646972656,1.0,0.2910466492176056,1.0,1.0,0.0,1.0,-1.534623384475708,1.5346214771270752,1.9335273009346565e-06,1.178512692451477,0.0,0.0,0.0,38.93695068359375,55.0,132.58193969726562,-0.0,307.8033447265625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510803222656,0.9990000128746032,0.3832684457302093,0.2810017168521881,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.44732666015625,0.7408127188682556,0.1265104711055755,0.1199223101139068,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496459960937,0.858957827091217,0.1991890519857406,0.1392834037542343,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44586181640625,0.6920074224472046,0.102470725774765,0.097472034394741,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.775637686252594,0.1454963535070419,0.6547828912734985,290.4501953125,287.8033447265625,290.5833435058594,285.7132263183594,290.5799865722656,297.6687927246094,290.4579162597656,1.0,0.2944112718105316,1.0,1.0,0.0,1.0,-1.5511914491653442,1.5511895418167114,1.9727265225810697e-06,1.191603422164917,0.0,0.0,0.0,39.96613693237305,55.0,132.6994171142578,-0.0,318.3704833984375,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49908447265625,0.9990000128746032,0.3879341185092926,0.2852376401424408,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.7405029535293579,0.1282755434513092,0.1215672343969345,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49761962890625,0.8572273254394531,0.2009733617305755,0.1405166387557983,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.6910625100135803,0.1036492213606834,0.0985626056790351,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.774212658405304,0.1469172984361648,0.6610545516014099,290.4981689453125,287.6955871582031,290.6300048828125,285.73028564453125,290.6266784667969,297.6739196777344,290.5058288574219,1.0,0.2978845238685608,1.0,1.0,0.0,1.0,-1.5685683488845823,1.5685663223266602,2.01438137992227e-06,1.205331563949585,0.0,0.0,0.0,41.01237487792969,58.0,132.81224060058594,-0.0,329.5845947265625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975863456726074,0.2935428321361542,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.591552734375,0.7405574321746826,0.1320890039205551,0.1251363456249237,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543979525566101,0.2047717720270156,0.1431509256362915,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6900687217712402,0.1062893792986869,0.1010236144065857,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7721049785614014,0.1500225365161895,0.6748347878456116,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6862487792969,290.6017761230469,1.0,0.3051308989524841,1.0,1.0,0.0,1.0,-1.605484962463379,1.605482816696167,2.104718987538945e-06,1.234487533569336,0.0,0.0,0.0,43.16436004638672,61.0,133.0092010498047,-0.0,353.9616394042969,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
