time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125280,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975863456726074,0.2935428321361542,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.591552734375,0.7405574321746826,0.1320890039205551,0.1251363456249237,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543979525566101,0.2047717720270156,0.1431509256362915,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6900687217712402,0.1062893792986869,0.1010236144065857,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7721049785614014,0.1500225365161895,0.6748347878456116,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6862487792969,290.6017761230469,1.0,0.3051308989524841,1.0,1.0,0.0,1.0,-1.605484962463379,1.605482816696167,2.104718987538945e-06,1.234487533569336,0.0,0.0,0.0,43.16436004638672,61.0,133.0092010498047,-0.0,353.9616394042969,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4076362550258636,0.3016835451126098,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413584589958191,0.1362580955028534,0.1290521472692489,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522627949714661,0.2088561356067657,0.1459912061691284,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900796294212341,0.1092825680971145,0.1038298606872558,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7708185315132141,0.1534525901079177,0.6901255249977112,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005920410156,290.6978454589844,1.0,0.3127581775188446,1.0,1.0,0.0,1.0,-1.6450928449630735,1.6450906991958618,2.2044307570467936e-06,1.2657508850097656,0.0,0.0,0.0,45.4033432006836,64.0,133.1601104736328,-0.0,381.057373046875,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4076362550258636,0.3016835451126098,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413584589958191,0.1362580955028534,0.1290521472692489,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522627949714661,0.2088561356067657,0.1459912061691284,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900796294212341,0.1092825680971145,0.1038298606872558,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7708185315132141,0.1534525901079177,0.6901255249977112,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005920410156,290.6978454589844,1.0,0.3127581775188446,1.0,1.0,0.0,1.0,-1.6450928449630735,1.6450906991958618,2.2044307570467936e-06,1.2657508850097656,0.0,0.0,0.0,45.4033432006836,64.0,133.1601104736328,-0.0,381.057373046875,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78765869140625,0.9990000128746032,0.4180310666561126,0.3096730411052704,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7427505850791931,0.1407354772090912,0.133264884352684,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862243652344,0.850696325302124,0.2131874859333038,0.1490069478750229,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828674316406,0.6908855438232422,0.1125790625810623,0.1069292724132537,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7848815917969,0.7701886892318726,0.1571583449840545,0.7066825032234192,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161560058594,290.7939758300781,1.0,0.3207040131092071,1.0,1.0,0.0,1.0,-1.6869646310806274,1.6869622468948364,2.312978949703393e-06,1.2987756729125977,0.0,0.0,0.0,47.72517395019531,67.0,133.2623748779297,-0.0,410.8633117675781,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.78765869140625,0.9990000128746032,0.4180310666561126,0.3096730411052704,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7427505850791931,0.1407354772090912,0.133264884352684,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862243652344,0.850696325302124,0.2131874859333038,0.1490069478750229,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828674316406,0.6908855438232422,0.1125790625810623,0.1069292724132537,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7848815917969,0.7701886892318726,0.1571583449840545,0.7066825032234192,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161560058594,290.7939758300781,1.0,0.3207040131092071,1.0,1.0,0.0,1.0,-1.6869646310806274,1.6869622468948364,2.312978949703393e-06,1.2987756729125977,0.0,0.0,0.0,47.72517395019531,67.0,133.2623748779297,-0.0,410.8633117675781,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.9990000128746032,0.4287698566913605,0.317482441663742,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446954250335693,0.1455137729644775,0.1377651095390319,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496681451797485,0.2177599668502807,0.1521924138069152,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924189925193787,0.1161692664027214,0.1103102341294288,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701675295829773,0.1611290276050567,0.7244446277618408,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7326965332031,290.89013671875,1.0,0.3289409875869751,1.0,1.0,0.0,1.0,-1.7309530973434448,1.7309505939483645,2.4304808903252706e-06,1.3334380388259888,0.0,0.0,0.0,50.12343215942383,70.0,133.32196044921875,-0.0,443.5069274902344,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.9990000128746032,0.4287698566913605,0.317482441663742,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446954250335693,0.1455137729644775,0.1377651095390319,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496681451797485,0.2177599668502807,0.1521924138069152,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924189925193787,0.1161692664027214,0.1103102341294288,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701675295829773,0.1611290276050567,0.7244446277618408,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7326965332031,290.89013671875,1.0,0.3289409875869751,1.0,1.0,0.0,1.0,-1.7309530973434448,1.7309505939483645,2.4304808903252706e-06,1.3334380388259888,0.0,0.0,0.0,50.12343215942383,70.0,133.32196044921875,-0.0,443.5069274902344,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.9990000128746032,0.4342713057994842,0.3213048875331878,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9289245605469,0.745872437953949,0.1480153352022171,0.140122041106224,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.84935462474823,0.2201363295316696,0.1538482159376144,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.693447470664978,0.1180734187364578,0.1121046617627143,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.7703799605369568,0.163212314248085,0.7337683439254761,290.9313049316406,287.1199951171875,291.04998779296875,285.8796691894531,291.0470275878906,297.7412414550781,290.938232421875,1.0,0.3331612050533294,1.0,1.0,0.0,1.0,-1.7537086009979248,1.7537060976028442,2.4926557671278715e-06,1.3513553142547607,0.0,0.0,0.0,51.34825897216797,70.0,133.3379364013672,-0.0,460.9372863769531,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98028564453125,0.9990000128746032,0.4398618936538696,0.3250636756420135,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.7471845149993896,0.1505908370018005,0.1425489038228988,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.8491743803024292,0.2225720435380935,0.1555453389883041,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.694644033908844,0.1200489699840545,0.1139668226242065,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.770738422870636,0.1653596758842468,0.7433798313140869,290.9794616699219,287.0262756347656,291.0966796875,285.89581298828125,291.09375,297.7499694824219,290.986328125,1.0,0.3374442756175995,1.0,1.0,0.0,1.0,-1.7769490480422974,1.7769464254379272,2.5571303012839053e-06,1.369644284248352,0.0,0.0,0.0,52.58822250366211,73.0,133.34642028808594,-0.0,479.1257019042969,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.9990000128746032,0.4513004124164581,0.3323753774166107,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736083984375,0.7501860857009888,0.1559490114450454,0.1475979834794998,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491933941841125,0.2276100516319275,0.1590551137924194,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6974929571151733,0.1241995096206665,0.1178797036409378,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718648910522461,0.1698333919048309,0.7634037733078003,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.76788330078125,291.0824890136719,1.0,0.346175879240036,1.0,1.0,0.0,1.0,-1.8247464895248413,1.8247437477111816,2.6928141778626014e-06,1.4072250127792358,0.0,0.0,0.0,55.10780334472656,76.0,133.34085083007812,-0.0,517.7872314453125,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.9990000128746032,0.4513004124164581,0.3323753774166107,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736083984375,0.7501860857009888,0.1559490114450454,0.1475979834794998,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491933941841125,0.2276100516319275,0.1590551137924194,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6974929571151733,0.1241995096206665,0.1178797036409378,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718648910522461,0.1698333919048309,0.7634037733078003,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.76788330078125,291.0824890136719,1.0,0.346175879240036,1.0,1.0,0.0,1.0,-1.8247464895248413,1.8247437477111816,2.6928141778626014e-06,1.4072250127792358,0.0,0.0,0.0,55.10780334472656,76.0,133.34085083007812,-0.0,517.7872314453125,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4631036520004272,0.3393676877021789,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7537124752998352,0.1615909934043884,0.1529138088226318,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497342467308044,0.2328767031431198,0.1627229303121566,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009494304656982,0.1286223530769348,0.1220491752028465,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735511660575867,0.1745519042015075,0.784518837928772,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864685058594,291.1785888671875,1.0,0.3551194071769714,1.0,1.0,0.0,1.0,-1.8742891550064087,1.87428629398346,2.837796273524873e-06,1.4461292028427124,0.0,0.0,0.0,57.67129898071289,79.0,133.31288146972656,-0.0,559.652587890625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4631036520004272,0.3393676877021789,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7537124752998352,0.1615909934043884,0.1529138088226318,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497342467308044,0.2328767031431198,0.1627229303121566,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009494304656982,0.1286223530769348,0.1220491752028465,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735511660575867,0.1745519042015075,0.784518837928772,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864685058594,291.1785888671875,1.0,0.3551194071769714,1.0,1.0,0.0,1.0,-1.8742891550064087,1.87428629398346,2.837796273524873e-06,1.4461292028427124,0.0,0.0,0.0,57.67129898071289,79.0,133.31288146972656,-0.0,559.652587890625,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752851724624634,0.3459989726543426,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.266357421875,0.7577686309814453,0.1675160825252533,0.1584948450326919,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8507986068725586,0.2383719682693481,0.1665481477975845,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7049845457077026,0.1333159506320953,0.1264728605747223,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757942080497742,0.1795146465301513,0.8067176342010498,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056335449219,291.2746887207031,1.0,0.3642595708370209,1.0,1.0,0.0,1.0,-1.925514817237854,1.9255118370056152,2.992296003867523e-06,1.486300706863403,0.0,0.0,0.0,60.26860046386719,82.0,133.26882934570312,-0.0,604.8829956054688,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752851724624634,0.3459989726543426,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.266357421875,0.7577686309814453,0.1675160825252533,0.1584948450326919,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8507986068725586,0.2383719682693481,0.1665481477975845,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7049845457077026,0.1333159506320953,0.1264728605747223,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757942080497742,0.1795146465301513,0.8067176342010498,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056335449219,291.2746887207031,1.0,0.3642595708370209,1.0,1.0,0.0,1.0,-1.925514817237854,1.9255118370056152,2.992296003867523e-06,1.486300706863403,0.0,0.0,0.0,60.26860046386719,82.0,133.26882934570312,-0.0,604.8829956054688,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878556132316589,0.3522359728813171,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.7623540163040161,0.173721969127655,0.1643380969762802,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523838520050049,0.2440946549177169,0.1705293953418731,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095524072647095,0.138277530670166,0.1311473101377487,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785860300064087,0.1847200393676757,0.8299894332885742,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8254699707031,291.3706970214844,1.0,0.3735830187797546,1.0,1.0,0.0,1.0,-1.9783611297607424,1.9783580303192136,3.1564982236886863e-06,1.5276834964752195,0.0,0.0,0.0,62.89078903198242,85.0,133.21209716796875,-0.0,653.6469116210938,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878556132316589,0.3522359728813171,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.7623540163040161,0.173721969127655,0.1643380969762802,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523838520050049,0.2440946549177169,0.1705293953418731,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095524072647095,0.138277530670166,0.1311473101377487,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785860300064087,0.1847200393676757,0.8299894332885742,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.8254699707031,291.3706970214844,1.0,0.3735830187797546,1.0,1.0,0.0,1.0,-1.9783611297607424,1.9783580303192136,3.1564982236886863e-06,1.5276834964752195,0.0,0.0,0.0,62.89078903198242,85.0,133.21209716796875,-0.0,653.6469116210938,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.9990000128746032,0.4942919015884399,0.3551965653896332,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.7648476362228394,0.1769311428070068,0.1673587262630462,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.8533733487129211,0.2470422685146331,0.1725790649652481,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096069335937,0.7119728922843933,0.1408595889806747,0.1335791051387787,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.7801878452301025,0.18741475045681,0.8420312404632568,291.41259765625,286.5299987792969,291.51666259765625,286.036865234375,291.5140686035156,297.8356018066406,291.418701171875,1.0,0.3783115446567535,1.0,1.0,0.0,1.0,-2.0053861141204834,2.005382776260376,3.242327011321322e-06,1.5488218069076538,0.0,0.0,0.0,64.20873260498047,85.0,133.18064880371094,-0.0,679.4188842773438,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.9990000128746032,0.5008386373519897,0.3580403923988342,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588623046875,0.7674874663352966,0.1802163571119308,0.1704501956701278,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600830078125,0.854504406452179,0.250051736831665,0.1746710687875747,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.7144728302955627,0.1435140818357467,0.1360784918069839,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7819375395774841,0.1901754885911941,0.8543640375137329,291.4606628417969,286.45025634765625,291.5633239746094,286.05206298828125,291.5607604980469,297.8459167480469,291.4666748046875,1.0,0.3830870985984802,1.0,1.0,0.0,1.0,-2.0328383445739746,2.032835006713867,3.330781964905327e-06,1.5702784061431885,0.0,0.0,0.0,65.52938079833984,88.0,133.14923095703125,-0.0,706.1753540039062,1.0,283.1644287109375,287.459228515625,288.6300964355469,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.354409139671245e-21,3.177204569835623e-21,3.177204569835623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110656738281,0.9990000128746032,0.5067278742790222,0.3610444962978363,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.52947998046875,0.7703008055686951,0.1834054440259933,0.1737658679485321,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.425537109375,0.8557018637657166,0.2527170479297638,0.1768950521945953,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122436523437,0.7170800566673279,0.1461039632558822,0.1387693136930465,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.7838060259819031,0.192776545882225,0.8675706386566162,290.37213134765625,286.42156982421875,291.61279296875,286.06805419921875,291.6102600097656,297.8506164550781,289.7768859863281,1.0,0.3881872296333313,1.0,1.0,0.0,1.0,-2.062192440032959,2.0621888637542725,3.426802777539706e-06,1.593222737312317,0.99012953042984,0.99012953042984,0.0,66.95218658447266,88.0,8218.8173828125,-0.0,735.5418701171875,1.0,283.2085266113281,291.0580749511719,288.8400573730469,289.583984375,293.1499938964844,293.1499938964844,283.1499938964844,1520.9273681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0007963412790559,1.0,0.0,0.0,0.7876046299934387,0.7876153588294983,8.68544560717055e-08,4.17141056060791,4.17140007019043,1.0538431524764746e-05,0.0,0.0,-0.0,4003.7216796875,0.0,16.639408111572266,1876.69775390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,297.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223876953125,0.9990000128746032,0.4989175498485565,0.371268630027771,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154357910156,0.7643847465515137,0.1817680597305297,0.1746131926774978,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686218261719,0.8472208976745605,0.2481115311384201,0.1763837039470672,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.46209716796875,0.7117487192153931,0.1448107808828354,0.1394926309585571,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071044921875,0.7766687273979187,0.190220221877098,0.8685140609741211,287.3462829589844,286.34625244140625,291.6566772460937,286.0821533203125,291.6541748046875,297.7488098144531,287.1503601074219,1.0,0.3923019468784332,1.0,1.0,0.0,1.0,-2.076910734176636,2.076907157897949,3.4761428651108872e-06,1.6051313877105713,0.9643365740776062,0.9643365740776062,0.0,69.58251953125,91.0,11322.3720703125,-0.0,757.3184814453125,1.0,283.19012451171875,287.38739013671875,289.9029541015625,290.630615234375,293.1499938964844,293.1499938964844,283.1499938964844,1931.6527099609373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1353620439767837,1.0,0.0,0.0,0.9050136804580688,0.9050155878067015,5.6511005652737374e-08,4.263024806976318,4.263014793395996,9.810844858293422e-06,0.0,0.0,-0.0,3837.617919921875,0.0,23.0284366607666,1895.0404052734373,0.0,0.0,0.2348252087831497,1.0,0.0,3.0,1.0,0.0
12126540,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.9990000128746032,0.4720266163349151,0.4148660600185394,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.7299342751502991,0.174445554614067,0.1687906682491302,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83563232421875,0.803946852684021,0.2337926030158996,0.1671438515186309,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.6762151718139648,0.1388536542654037,0.1348637342453003,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.7378401756286621,0.1800057142972946,0.8290849328041077,285.8306884765625,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.451416015625,285.7940979003906,1.0,0.3980567753314972,1.0,1.0,0.0,1.0,-2.058293342590332,2.0582900047302246,3.4151873933296883e-06,1.590961217880249,0.9461382627487184,0.9461382627487184,0.0,79.24952697753906,79.0,12787.0693359375,-0.0,775.346923828125,1.0,283.1623840332031,285.4391174316406,290.48468017578125,291.4862365722656,293.1499938964844,293.1499938964844,283.1499938964844,4920.3232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553765058517456,1.0,0.0,0.0,1.4183828830718994,1.418386459350586,1.3424417488749898e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3883.3125,0.0,88.46817779541016,1895.4366455078125,0.0,387.2652282714844,0.3602946400642395,1.0,0.0,3.0,1.0,0.0
12126600,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.9990000128746032,0.4720266163349151,0.4148660600185394,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.7299342751502991,0.174445554614067,0.1687906682491302,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83563232421875,0.803946852684021,0.2337926030158996,0.1671438515186309,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.6762151718139648,0.1388536542654037,0.1348637342453003,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.7378401756286621,0.1800057142972946,0.8290849328041077,285.8306884765625,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.451416015625,285.7940979003906,1.0,0.3980567753314972,1.0,1.0,0.0,1.0,-2.058293342590332,2.0582900047302246,3.4151873933296883e-06,1.590961217880249,0.9461382627487184,0.9461382627487184,0.0,79.24952697753906,79.0,12787.0693359375,-0.0,775.346923828125,1.0,283.1623840332031,285.4391174316406,290.48468017578125,291.4862365722656,293.1499938964844,293.1499938964844,283.1499938964844,4920.3232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553765058517456,1.0,0.0,0.0,1.4183828830718994,1.418386459350586,1.3424417488749898e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3883.3125,0.0,88.46817779541016,1895.4366455078125,0.0,387.2652282714844,0.3602946400642395,1.0,0.0,3.0,1.0,0.0
12126660,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.9782748818397522,0.4533482491970062,0.4114836156368255,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.7055596709251404,0.1693743020296096,0.1636644005775451,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7722309827804565,0.2245540171861648,0.1599794924259185,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.6518615484237671,0.1344920247793197,0.1305799335241317,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861999511719,0.7102752923965454,0.1719823777675628,0.7913040518760681,285.3799133300781,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2686462402344,285.3606262207031,1.0,0.3945490419864654,1.0,1.0,0.0,1.0,-1.9912075996398928,1.9912043809890747,3.198371587131988e-06,1.5385559797286987,0.9316422343254088,0.9316422343254088,0.0,85.6145248413086,67.0,13256.6142578125,-0.0,739.890869140625,1.0,283.1523742675781,284.9131774902344,289.867431640625,291.0177307128906,293.1499938964844,293.1499938964844,283.1499938964844,8544.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049196720123291,1.0,0.0,0.0,1.84594988822937,1.8459559679031368,2.273700516752797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.208740234375,0.0,195.80975341796875,1895.4371337890625,0.0,956.5389404296876,0.4649346470832824,1.0,0.0,3.0,1.0,0.0
12126720,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.9782748818397522,0.4533482491970062,0.4114836156368255,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.7055596709251404,0.1693743020296096,0.1636644005775451,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7722309827804565,0.2245540171861648,0.1599794924259185,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.6518615484237671,0.1344920247793197,0.1305799335241317,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861999511719,0.7102752923965454,0.1719823777675628,0.7913040518760681,285.3799133300781,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2686462402344,285.3606262207031,1.0,0.3945490419864654,1.0,1.0,0.0,1.0,-1.9912075996398928,1.9912043809890747,3.198371587131988e-06,1.5385559797286987,0.9316422343254088,0.9316422343254088,0.0,85.6145248413086,67.0,13256.6142578125,-0.0,739.890869140625,1.0,283.1523742675781,284.9131774902344,289.867431640625,291.0177307128906,293.1499938964844,293.1499938964844,283.1499938964844,8544.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049196720123291,1.0,0.0,0.0,1.84594988822937,1.8459559679031368,2.273700516752797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.208740234375,0.0,195.80975341796875,1895.4371337890625,0.0,956.5389404296876,0.4649346470832824,1.0,0.0,3.0,1.0,0.0
12126780,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9734957814216614,0.4467464685440063,0.4035669267177582,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7018812298774719,0.1668370515108108,0.1606796681880951,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7663145065307617,0.2194825112819671,0.1557939648628235,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.6480741500854492,0.1320984810590744,0.127845287322998,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.70291668176651,0.1669399142265319,0.7653806209564209,285.1484069824219,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2081298828125,285.1386108398437,1.0,0.3859709203243255,1.0,1.0,0.0,1.0,-1.936425805091858,1.9364228248596191,3.0271653486124706e-06,1.4957938194274902,0.9157865643501282,0.9157865643501282,0.0,83.80325317382812,55.0,13422.3056640625,-0.0,690.5554809570312,1.0,283.1503295898437,284.6410522460937,289.324462890625,290.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,12311.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309327483177185,1.0,0.0,0.0,2.1802070140838623,2.180215358734131,3.1716760418021295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.33056640625,0.0,324.3568725585937,1895.4371337890625,0.0,1114.2005615234375,0.5469166040420532,1.0,0.0,3.0,1.0,0.0
12126840,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9734957814216614,0.4467464685440063,0.4035669267177582,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7018812298774719,0.1668370515108108,0.1606796681880951,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7663145065307617,0.2194825112819671,0.1557939648628235,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.6480741500854492,0.1320984810590744,0.127845287322998,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.70291668176651,0.1669399142265319,0.7653806209564209,285.1484069824219,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2081298828125,285.1386108398437,1.0,0.3859709203243255,1.0,1.0,0.0,1.0,-1.936425805091858,1.9364228248596191,3.0271653486124706e-06,1.4957938194274902,0.9157865643501282,0.9157865643501282,0.0,83.80325317382812,55.0,13422.3056640625,-0.0,690.5554809570312,1.0,283.1503295898437,284.6410522460937,289.324462890625,290.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,12311.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309327483177185,1.0,0.0,0.0,2.1802070140838623,2.180215358734131,3.1716760418021295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.33056640625,0.0,324.3568725585937,1895.4371337890625,0.0,1114.2005615234375,0.5469166040420532,1.0,0.0,3.0,1.0,0.0
12126900,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9798210263252258,0.4453836977481842,0.4017777442932129,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7069455981254578,0.1663232743740081,0.1598554253578186,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7706451416015625,0.2179711908102035,0.1544414460659027,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.6521532535552979,0.1315266788005828,0.1270012110471725,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7063048481941223,0.1653278023004531,0.7563315033912659,285.0774841308594,286.2066650390625,291.9833374023437,286.1845092773437,291.9806213378906,297.1954345703125,285.07012939453125,1.0,0.3808768689632416,1.0,1.0,0.0,1.0,-1.919775366783142,1.9197723865509035,2.9759628432657337e-06,1.4826467037200928,0.9078103303909302,0.9078103303909302,0.0,80.46295166015625,55.0,13506.0712890625,-0.0,666.6549072265625,1.0,283.1501159667969,284.5540466308594,289.16998291015625,290.21551513671875,293.1499938964844,293.1499938964844,283.1499938964844,14226.1591796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203941106796265,1.0,0.0,0.0,2.321907997131348,2.321917533874512,3.5973556578028365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.08544921875,0.0,393.0513916015625,1895.4371337890625,0.0,1048.1597900390625,0.5790684223175049,1.0,0.0,3.0,1.0,0.0
12126960,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.989388644695282,0.4447098970413208,0.4007241129875183,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7151634693145752,0.1662003844976425,0.1593974381685257,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7786165475845337,0.2169329971075058,0.1534375697374344,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6593990921974182,0.131293311715126,0.1264629364013672,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7130715250968933,0.1641843914985656,0.7494111657142639,285.0300598144531,286.22198486328125,292.0299987792969,286.19873046875,292.0272827148437,297.1888427734375,285.02508544921875,1.0,0.3754806518554687,1.0,1.0,0.0,1.0,-1.907792091369629,1.90778923034668,2.9393879685812863e-06,1.473161697387695,0.8993679285049438,0.8993679285049438,0.0,76.19391632080078,43.0,13571.4990234375,-0.0,643.6260986328125,1.0,283.1500244140625,284.495361328125,289.0849914550781,290.09356689453125,293.1499938964844,293.1499938964844,283.1499938964844,15832.82421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035563945770264,1.0,0.0,0.0,2.427250623703003,2.4272611141204834,3.931176877358666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.474853515625,0.0,450.4380493164063,1895.4371337890625,0.0,948.7838134765624,0.6078795194625854,1.0,0.0,3.0,1.0,0.0
12127020,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9990000128746032,0.4458519518375397,0.3853189051151275,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7337095141410828,0.1668186634778976,0.1594148427248001,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7985696196556091,0.2158274948596954,0.1522287726402282,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6780318021774292,0.1315976828336715,0.1262108087539672,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7290918231010437,0.1629314869642257,0.7408637404441833,284.9645080566406,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1926574707031,284.96063232421875,1.0,0.3635835647583008,1.0,1.0,0.0,1.0,-1.877243638038636,1.877240777015686,2.847811856554472e-06,1.4493322372436523,0.8827112913131714,0.8827112913131714,0.0,67.63656616210938,31.0,13641.642578125,-0.0,593.5786743164062,1.0,283.1499938964844,284.409423828125,289.0633544921875,290.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,18940.869140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682724118232727,1.0,0.0,0.0,2.600959300994873,2.6009714603424072,4.5139884718992107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.33935546875,0.0,558.288818359375,1895.4371337890625,0.0,767.0745239257812,0.6452523469924927,1.0,0.0,3.0,1.0,0.0
12127080,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9990000128746032,0.4458519518375397,0.3853189051151275,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7337095141410828,0.1668186634778976,0.1594148427248001,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7985696196556091,0.2158274948596954,0.1522287726402282,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6780318021774292,0.1315976828336715,0.1262108087539672,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7290918231010437,0.1629314869642257,0.7408637404441833,284.9645080566406,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1926574707031,284.96063232421875,1.0,0.3635835647583008,1.0,1.0,0.0,1.0,-1.877243638038636,1.877240777015686,2.847811856554472e-06,1.4493322372436523,0.8827112913131714,0.8827112913131714,0.0,67.63656616210938,31.0,13641.642578125,-0.0,593.5786743164062,1.0,283.1499938964844,284.409423828125,289.0633544921875,290.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,18940.869140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682724118232727,1.0,0.0,0.0,2.600959300994873,2.6009714603424072,4.5139884718992107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.33935546875,0.0,558.288818359375,1895.4371337890625,0.0,767.0745239257812,0.6452523469924927,1.0,0.0,3.0,1.0,0.0
12127140,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.4547872543334961,0.3514054417610168,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7567334175109863,0.1682557314634323,0.160299077630043,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8221613168716431,0.2155617475509643,0.1516944319009781,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7016701698303223,0.1326501369476318,0.1267458200454712,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7492302656173706,0.1626884043216705,0.737284243106842,284.930908203125,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23797607421875,284.9290771484375,1.0,0.3497967422008514,1.0,1.0,0.0,1.0,-1.833351731300354,1.8333489894866943,2.718707264648401e-06,1.414745569229126,0.8660976886749268,0.8660976886749268,0.0,59.186893463134766,34.0,13532.474609375,-0.0,536.2423706054688,1.0,283.1499938964844,284.37115478515625,289.1347045898437,290.0726013183594,293.1499938964844,293.1499938964844,283.1499938964844,20627.240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435374975204468,1.0,0.0,0.0,2.6541407108306885,2.654153823852539,4.700469844465262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.428466796875,0.0,598.1575317382812,1895.4371337890625,0.0,660.1700439453125,0.6586869955062866,1.0,0.0,3.0,1.0,0.0
12127200,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.4547872543334961,0.3514054417610168,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7567334175109863,0.1682557314634323,0.160299077630043,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8221613168716431,0.2155617475509643,0.1516944319009781,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7016701698303223,0.1326501369476318,0.1267458200454712,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7492302656173706,0.1626884043216705,0.737284243106842,284.930908203125,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23797607421875,284.9290771484375,1.0,0.3497967422008514,1.0,1.0,0.0,1.0,-1.833351731300354,1.8333489894866943,2.718707264648401e-06,1.414745569229126,0.8660976886749268,0.8660976886749268,0.0,59.186893463134766,34.0,13532.474609375,-0.0,536.2423706054688,1.0,283.1499938964844,284.37115478515625,289.1347045898437,290.0726013183594,293.1499938964844,293.1499938964844,283.1499938964844,20627.240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435374975204468,1.0,0.0,0.0,2.6541407108306885,2.654153823852539,4.700469844465262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.428466796875,0.0,598.1575317382812,1895.4371337890625,0.0,660.1700439453125,0.6586869955062866,1.0,0.0,3.0,1.0,0.0
