time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127260,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4682025015354156,0.3242562115192413,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7799481749534607,0.1703299731016159,0.1619014739990234,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8430517911911011,0.2159160375595092,0.1516813337802887,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7230721712112427,0.1343012601137161,0.127957209944725,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7695975303649902,0.1633587926626205,0.7382722496986389,284.927978515625,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3061828613281,284.9283752441406,1.0,0.3405910432338714,1.0,1.0,0.0,1.0,-1.8052849769592283,1.8052823543548584,2.6376308142062044e-06,1.39235258102417,0.8499635457992554,0.8499635457992554,0.0,53.09043502807617,37.0,13471.4638671875,-0.0,498.7666015625,1.0,283.1499938964844,284.3696594238281,289.222412109375,290.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,21382.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316640734672546,1.0,0.0,0.0,2.6389377117156982,2.638950824737549,4.646774982575153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.803466796875,0.0,593.2965698242188,1895.4371337890625,0.0,614.2325439453125,0.6557484269142151,1.0,0.0,3.0,1.0,0.0
12127320,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4682025015354156,0.3242562115192413,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7799481749534607,0.1703299731016159,0.1619014739990234,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8430517911911011,0.2159160375595092,0.1516813337802887,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7230721712112427,0.1343012601137161,0.127957209944725,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7695975303649902,0.1633587926626205,0.7382722496986389,284.927978515625,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3061828613281,284.9283752441406,1.0,0.3405910432338714,1.0,1.0,0.0,1.0,-1.8052849769592283,1.8052823543548584,2.6376308142062044e-06,1.39235258102417,0.8499635457992554,0.8499635457992554,0.0,53.09043502807617,37.0,13471.4638671875,-0.0,498.7666015625,1.0,283.1499938964844,284.3696594238281,289.222412109375,290.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,21382.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316640734672546,1.0,0.0,0.0,2.6389377117156982,2.638950824737549,4.646774982575153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.803466796875,0.0,593.2965698242188,1895.4371337890625,0.0,614.2325439453125,0.6557484269142151,1.0,0.0,3.0,1.0,0.0
12127380,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.4821596443653106,0.3037808239459991,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8012043237686157,0.1728865951299667,0.1640596091747284,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.861758828163147,0.2167423665523529,0.1520684957504272,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7409135699272156,0.1364126950502395,0.1297001242637634,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7885586619377136,0.1647250205278396,0.7429676651954651,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3768310546875,284.9527587890625,1.0,0.3348205685615539,1.0,1.0,0.0,1.0,-1.7914791107177734,1.791476488113403,2.598173296064488e-06,1.381251573562622,0.8346889615058899,0.8346889615058899,0.0,48.95723342895508,55.0,13477.453125,-0.0,477.2661743164063,1.0,283.1499938964844,284.3959655761719,289.2956848144531,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,21461.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293179154396057,1.0,0.0,0.0,2.580363273620605,2.580375909805298,4.442782710611937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.47314453125,0.0,560.0424194335938,1895.4371337890625,0.0,605.5425415039062,0.6423928141593933,1.0,0.0,3.0,1.0,0.0
12127440,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.4821596443653106,0.3037808239459991,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8012043237686157,0.1728865951299667,0.1640596091747284,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.861758828163147,0.2167423665523529,0.1520684957504272,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7409135699272156,0.1364126950502395,0.1297001242637634,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7885586619377136,0.1647250205278396,0.7429676651954651,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3768310546875,284.9527587890625,1.0,0.3348205685615539,1.0,1.0,0.0,1.0,-1.7914791107177734,1.791476488113403,2.598173296064488e-06,1.381251573562622,0.8346889615058899,0.8346889615058899,0.0,48.95723342895508,55.0,13477.453125,-0.0,477.2661743164063,1.0,283.1499938964844,284.3959655761719,289.2956848144531,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,21461.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293179154396057,1.0,0.0,0.0,2.580363273620605,2.580375909805298,4.442782710611937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.47314453125,0.0,560.0424194335938,1895.4371337890625,0.0,605.5425415039062,0.6423928141593933,1.0,0.0,3.0,1.0,0.0
12127500,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9990000128746032,0.488694816827774,0.3009281158447265,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8059422969818115,0.1743221580982208,0.1653438359498977,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8651087284088135,0.2173113971948623,0.1524125188589096,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7450368404388428,0.1376187205314636,0.1307713538408279,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7924190163612366,0.1656084507703781,0.7465411424636841,284.9731750488281,286.1059875488281,292.45001220703125,286.32232666015625,292.4471130371094,297.4091186523437,284.97674560546875,1.0,0.3353842198848724,1.0,1.0,0.0,1.0,-1.7955700159072876,1.7955673933029177,2.609399871289497e-06,1.3842158317565918,0.8276690244674683,0.8276690244674683,0.0,48.53205871582031,55.0,13530.0029296875,-0.0,478.56549072265625,1.0,283.1499938964844,284.42218017578125,289.3236999511719,290.2626037597656,293.1499938964844,293.1499938964844,283.1499938964844,21196.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302390456199646,1.0,0.0,0.0,2.532465696334839,2.532478094100952,4.279376923932432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.919677734375,0.0,532.1561279296875,1895.4371337890625,0.0,608.939453125,0.6339708566665649,1.0,0.0,3.0,1.0,0.0
12127560,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.4941069781780243,0.3033149242401123,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8061190843582153,0.1758550852537155,0.1667627543210983,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8636721968650818,0.2179767787456512,0.1528551876544952,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7453247308731079,0.1389123350381851,0.1319698095321655,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7918140292167664,0.1665823757648468,0.750789999961853,285.00115966796875,286.1073303222656,292.4966735839844,286.3355407714844,292.4937744140625,297.4337158203125,285.0054016113281,1.0,0.3378479182720184,1.0,1.0,0.0,1.0,-1.8072043657302856,1.807201623916626,2.6422226255817804e-06,1.393201231956482,0.8206741809844971,0.8206741809844971,0.0,49.22129440307617,73.0,13644.1279296875,-0.0,488.11627197265625,1.0,283.1499938964844,284.4510803222656,289.34820556640625,290.2940368652344,293.1499938964844,293.1499938964844,283.1499938964844,21067.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320971608161926,1.0,0.0,0.0,2.4960250854492188,2.496037006378174,4.157107298397024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.593505859375,0.0,511.9515686035156,1895.4371337890625,0.0,615.8502807617188,0.6227878332138062,1.0,0.0,3.0,1.0,0.0
12127620,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.5013120174407959,0.3202613592147827,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7963743805885315,0.1791715621948242,0.1699377447366714,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.850496232509613,0.2195610851049423,0.1539894640445709,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7374160885810852,0.1417174935340881,0.1346748322248459,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7806517481803894,0.1686695665121078,0.7605382204055786,285.0801086425781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871887207031,297.45672607421875,285.0859375,1.0,0.3475973606109619,1.0,1.0,0.0,1.0,-1.8476684093475344,1.8476656675338743,2.7586534088186454e-06,1.4247230291366575,0.8083791732788086,0.8083791732788086,0.0,53.28746795654297,76.0,13956.986328125,-0.0,527.451416015625,1.0,283.1499938964844,284.5330810546875,289.389892578125,290.3534545898437,293.1499938964844,293.1499938964844,283.1499938964844,20343.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378128886222839,1.0,0.0,0.0,2.3983817100524902,2.398392915725708,3.8382211187126813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.04345703125,0.0,458.5758056640625,1895.4371337890625,0.0,637.6074829101562,0.6028414368629456,1.0,0.0,3.0,1.0,0.0
12127680,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.5013120174407959,0.3202613592147827,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7963743805885315,0.1791715621948242,0.1699377447366714,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.850496232509613,0.2195610851049423,0.1539894640445709,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7374160885810852,0.1417174935340881,0.1346748322248459,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7806517481803894,0.1686695665121078,0.7605382204055786,285.0801086425781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871887207031,297.45672607421875,285.0859375,1.0,0.3475973606109619,1.0,1.0,0.0,1.0,-1.8476684093475344,1.8476656675338743,2.7586534088186454e-06,1.4247230291366575,0.8083791732788086,0.8083791732788086,0.0,53.28746795654297,76.0,13956.986328125,-0.0,527.451416015625,1.0,283.1499938964844,284.5330810546875,289.389892578125,290.3534545898437,293.1499938964844,293.1499938964844,283.1499938964844,20343.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378128886222839,1.0,0.0,0.0,2.3983817100524902,2.398392915725708,3.8382211187126813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.04345703125,0.0,458.5758056640625,1895.4371337890625,0.0,637.6074829101562,0.6028414368629456,1.0,0.0,3.0,1.0,0.0
12127740,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9990000128746032,0.5053521990776062,0.3363072276115417,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7885182499885559,0.182731032371521,0.1733707040548324,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.8396502733230591,0.2213926911354065,0.1553180366754531,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7311980128288269,0.1447265744209289,0.1375989913940429,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.7712550163269043,0.1707936078310012,0.7706246376037598,285.16131591796875,286.03533935546875,292.6833190917969,286.387451171875,292.6805725097656,297.4550170898437,285.1665344238281,1.0,0.356651097536087,1.0,1.0,0.0,1.0,-1.8882821798324585,1.8882793188095093,2.878823124774499e-06,1.4565967321395874,0.7977271676063538,0.7977271676063538,0.0,57.38045501708984,79.0,14296.4189453125,-0.0,568.5745849609375,1.0,283.1499938964844,284.61212158203125,289.42706298828125,290.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,19920.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458270907402039,1.0,0.0,0.0,2.3253910541534424,2.325401544570923,3.6081561916034843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.64501953125,0.0,421.7644653320313,1895.4371337890625,0.0,669.4151611328125,0.5862528681755066,1.0,0.0,3.0,1.0,0.0
12127800,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9990000128746032,0.5053521990776062,0.3363072276115417,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7885182499885559,0.182731032371521,0.1733707040548324,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.8396502733230591,0.2213926911354065,0.1553180366754531,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7311980128288269,0.1447265744209289,0.1375989913940429,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.7712550163269043,0.1707936078310012,0.7706246376037598,285.16131591796875,286.03533935546875,292.6833190917969,286.387451171875,292.6805725097656,297.4550170898437,285.1665344238281,1.0,0.356651097536087,1.0,1.0,0.0,1.0,-1.8882821798324585,1.8882793188095093,2.878823124774499e-06,1.4565967321395874,0.7977271676063538,0.7977271676063538,0.0,57.38045501708984,79.0,14296.4189453125,-0.0,568.5745849609375,1.0,283.1499938964844,284.61212158203125,289.42706298828125,290.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,19920.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458270907402039,1.0,0.0,0.0,2.3253910541534424,2.325401544570923,3.6081561916034843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.64501953125,0.0,421.7644653320313,1895.4371337890625,0.0,669.4151611328125,0.5862528681755066,1.0,0.0,3.0,1.0,0.0
12127860,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.9990000128746032,0.5089316964149475,0.3504398763179779,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.7829837799072266,0.1864781379699707,0.1769778877496719,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.8313347697257996,0.2234083861112594,0.156773954629898,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.7269037961959839,0.1478934437036514,0.1406677812337875,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.7640593647956848,0.1729680895805359,0.7808201909065247,285.23828125,285.9937438964844,292.77667236328125,286.41278076171875,292.7739562988281,297.4500427246094,285.2432556152344,1.0,0.3653224408626556,1.0,1.0,0.0,1.0,-1.927261471748352,1.9272584915161133,2.9967886803206056e-06,1.4870729446411133,0.7886350750923157,0.7886350750923157,0.0,61.20949172973633,82.0,14627.2919921875,-0.0,609.2578735351562,1.0,283.1499938964844,284.68658447265625,289.4566650390625,290.4644775390625,293.1499938964844,293.1499938964844,283.1499938964844,19593.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547072887420654,1.0,0.0,0.0,2.264603853225708,2.2646141052246094,3.4219831945847545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.8623046875,0.0,392.7966918945313,1895.4371337890625,0.0,706.50146484375,0.5725001692771912,1.0,0.0,3.0,1.0,0.0
12127920,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.9990000128746032,0.5089316964149475,0.3504398763179779,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.7829837799072266,0.1864781379699707,0.1769778877496719,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.8313347697257996,0.2234083861112594,0.156773954629898,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.7269037961959839,0.1478934437036514,0.1406677812337875,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.7640593647956848,0.1729680895805359,0.7808201909065247,285.23828125,285.9937438964844,292.77667236328125,286.41278076171875,292.7739562988281,297.4500427246094,285.2432556152344,1.0,0.3653224408626556,1.0,1.0,0.0,1.0,-1.927261471748352,1.9272584915161133,2.9967886803206056e-06,1.4870729446411133,0.7886350750923157,0.7886350750923157,0.0,61.20949172973633,82.0,14627.2919921875,-0.0,609.2578735351562,1.0,283.1499938964844,284.68658447265625,289.4566650390625,290.4644775390625,293.1499938964844,293.1499938964844,283.1499938964844,19593.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547072887420654,1.0,0.0,0.0,2.264603853225708,2.2646141052246094,3.4219831945847545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.8623046875,0.0,392.7966918945313,1895.4371337890625,0.0,706.50146484375,0.5725001692771912,1.0,0.0,3.0,1.0,0.0
12127980,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.9990000128746032,0.512488842010498,0.3632422387599945,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7790313363075256,0.1903962790966034,0.1807421594858169,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.824664831161499,0.2255895733833313,0.1583423465490341,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.7238954305648804,0.1512028723955154,0.1438670307397842,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7584242820739746,0.1752437204122543,0.7913874387741089,285.3129272460937,285.9483947753906,292.8699951171875,286.4377136230469,292.8673400878906,297.446044921875,285.3176574707031,1.0,0.3736669719219208,1.0,1.0,0.0,1.0,-1.9655711650848389,1.9655680656433103,3.1155586839304306e-06,1.517160177230835,0.7811397910118103,0.7811397910118103,0.0,64.88137817382812,85.0,14958.8203125,-0.0,650.4130859375,1.0,283.1499938964844,284.7577819824219,289.4807434082031,290.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,19320.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633588433265686,1.0,0.0,0.0,2.2140262126922607,2.214035987854004,3.270836828050961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.770751953125,0.0,369.7530212402344,1895.4371337890625,0.0,744.5713500976562,0.561077892780304,1.0,0.0,3.0,1.0,0.0
12128040,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.9990000128746032,0.512488842010498,0.3632422387599945,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7790313363075256,0.1903962790966034,0.1807421594858169,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.824664831161499,0.2255895733833313,0.1583423465490341,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.7238954305648804,0.1512028723955154,0.1438670307397842,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7584242820739746,0.1752437204122543,0.7913874387741089,285.3129272460937,285.9483947753906,292.8699951171875,286.4377136230469,292.8673400878906,297.446044921875,285.3176574707031,1.0,0.3736669719219208,1.0,1.0,0.0,1.0,-1.9655711650848389,1.9655680656433103,3.1155586839304306e-06,1.517160177230835,0.7811397910118103,0.7811397910118103,0.0,64.88137817382812,85.0,14958.8203125,-0.0,650.4130859375,1.0,283.1499938964844,284.7577819824219,289.4807434082031,290.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,19320.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633588433265686,1.0,0.0,0.0,2.2140262126922607,2.214035987854004,3.270836828050961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.770751953125,0.0,369.7530212402344,1895.4371337890625,0.0,744.5713500976562,0.561077892780304,1.0,0.0,3.0,1.0,0.0
12128100,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9990000128746032,0.5143051743507385,0.3691940903663635,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.7775533199310303,0.1924177259206771,0.1826810240745544,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.821828305721283,0.2267398834228515,0.1591667681932449,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.722797691822052,0.152908980846405,0.1455132216215133,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.7561081647872925,0.1764282584190368,0.7968589663505554,285.34942626953125,285.9119873046875,292.9166564941406,286.45001220703125,292.9140319824219,297.4447937011719,285.35406494140625,1.0,0.3777388036251068,1.0,1.0,0.0,1.0,-1.984584927558899,1.984581708908081,3.175513029418653e-06,1.5321227312088013,0.7781206369400024,0.7781206369400024,0.0,66.6614990234375,85.0,15125.3515625,-0.0,671.2412109375,1.0,283.1499938964844,284.792236328125,289.4917907714844,290.5308837890625,293.1499938964844,293.1499938964844,283.1499938964844,19208.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674737691879272,1.0,0.0,0.0,2.191933870315552,2.191943645477295,3.205887821877696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.5166015625,0.0,360.0154113769531,1895.4371337890625,0.0,763.37255859375,0.5561050176620483,1.0,0.0,3.0,1.0,0.0
12128160,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.9990000128746032,0.5161582231521606,0.3748635053634643,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7763743996620178,0.1944827437400818,0.1846594810485839,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.8192847371101379,0.2279315590858459,0.1600189805030822,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.7219467759132385,0.1546506881713867,0.14719158411026,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.7540942430496216,0.1776486486196518,0.8024795055389404,285.3851928710937,285.8993225097656,292.9633483886719,286.46221923828125,292.9607238769531,297.4440612792969,285.3896789550781,1.0,0.3817525506019592,1.0,1.0,0.0,1.0,-2.0035579204559326,2.003554582595825,3.235944859625306e-06,1.5470361709594729,0.7752900719642639,0.7752900719642639,0.0,68.40400695800781,88.0,15294.2607421875,-0.0,692.2705078125,1.0,283.1499938964844,284.8255920410156,289.502685546875,290.55194091796875,293.1499938964844,293.1499938964844,283.1499938964844,19080.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714457631111145,1.0,0.0,0.0,2.17270565032959,2.172715425491333,3.149888527786971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.404052734375,0.0,351.5467529296875,1895.4371337890625,0.0,781.9556274414062,0.5517306327819824,1.0,0.0,3.0,1.0,0.0
12128220,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.9990000128746032,0.5199723839759827,0.3855036199092865,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.7747376561164856,0.198729321360588,0.1887223869562149,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.8149029016494751,0.2304239273071289,0.1617969423532486,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.7208446860313416,0.1582284867763519,0.1506337970495224,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.7508037686347961,0.1801886111497879,0.8141411542892456,285.4550170898437,285.8465270996094,293.0566711425781,286.4862976074219,293.0541076660156,297.4440612792969,285.4592590332031,1.0,0.3896488845348358,1.0,1.0,0.0,1.0,-2.041489601135254,2.0414862632751465,3.358624326210702e-06,1.5768439769744873,0.7710413336753845,0.7710413336753845,0.0,71.80304718017578,91.0,15635.9267578125,-0.0,735.1026611328125,1.0,283.1499938964844,284.88995361328125,289.5247802734375,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18858.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791247487068176,1.0,0.0,0.0,2.139688730239868,2.139698266983032,3.054882995456865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.468017578125,0.0,337.3128662109375,1895.4371337890625,0.0,819.12158203125,0.544222354888916,1.0,0.0,3.0,1.0,0.0
12128280,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.9990000128746032,0.5199723839759827,0.3855036199092865,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.7747376561164856,0.198729321360588,0.1887223869562149,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.8149029016494751,0.2304239273071289,0.1617969423532486,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.7208446860313416,0.1582284867763519,0.1506337970495224,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.7508037686347961,0.1801886111497879,0.8141411542892456,285.4550170898437,285.8465270996094,293.0566711425781,286.4862976074219,293.0541076660156,297.4440612792969,285.4592590332031,1.0,0.3896488845348358,1.0,1.0,0.0,1.0,-2.041489601135254,2.0414862632751465,3.358624326210702e-06,1.5768439769744873,0.7710413336753845,0.7710413336753845,0.0,71.80304718017578,91.0,15635.9267578125,-0.0,735.1026611328125,1.0,283.1499938964844,284.88995361328125,289.5247802734375,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18858.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791247487068176,1.0,0.0,0.0,2.139688730239868,2.139698266983032,3.054882995456865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.468017578125,0.0,337.3128662109375,1895.4371337890625,0.0,819.12158203125,0.544222354888916,1.0,0.0,3.0,1.0,0.0
12128340,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.9990000128746032,0.5239373445510864,0.3952936232089996,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.7739441394805908,0.2031328231096267,0.1929299682378769,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.811349630355835,0.2330609560012817,0.1636737436056137,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.7204513549804688,0.1619317680597305,0.1541914641857147,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.748371422290802,0.182864174246788,0.8263919949531555,285.5220947265625,285.7900085449219,293.1499938964844,286.50994873046875,293.1474914550781,297.4457702636719,285.5260925292969,1.0,0.3974035680294037,1.0,1.0,0.0,1.0,-2.079540014266968,2.079536437988281,3.484168473733007e-06,1.6067328453063965,0.7684323787689209,0.7684323787689209,0.0,75.09564971923828,94.0,15986.427734375,-0.0,779.1109008789062,1.0,283.1499938964844,284.95050048828125,289.5477294921875,290.6378479003906,293.1499938964844,293.1499938964844,283.1499938964844,18647.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866591334342957,1.0,0.0,0.0,2.114781141281128,2.114790201187134,2.984174329867529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.270263671875,0.0,326.64617919921875,1895.4371337890625,0.0,857.2195434570312,0.538488507270813,1.0,0.0,3.0,1.0,0.0
12128400,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.9990000128746032,0.5239373445510864,0.3952936232089996,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.7739441394805908,0.2031328231096267,0.1929299682378769,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.811349630355835,0.2330609560012817,0.1636737436056137,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.7204513549804688,0.1619317680597305,0.1541914641857147,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.748371422290802,0.182864174246788,0.8263919949531555,285.5220947265625,285.7900085449219,293.1499938964844,286.50994873046875,293.1474914550781,297.4457702636719,285.5260925292969,1.0,0.3974035680294037,1.0,1.0,0.0,1.0,-2.079540014266968,2.079536437988281,3.484168473733007e-06,1.6067328453063965,0.7684323787689209,0.7684323787689209,0.0,75.09564971923828,94.0,15986.427734375,-0.0,779.1109008789062,1.0,283.1499938964844,284.95050048828125,289.5477294921875,290.6378479003906,293.1499938964844,293.1499938964844,283.1499938964844,18647.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866591334342957,1.0,0.0,0.0,2.114781141281128,2.114790201187134,2.984174329867529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.270263671875,0.0,326.64617919921875,1895.4371337890625,0.0,857.2195434570312,0.538488507270813,1.0,0.0,3.0,1.0,0.0
12128460,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9990000128746032,0.527657687664032,0.4049569368362427,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.7731977701187134,0.2073422223329544,0.1970829963684082,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.8078663349151611,0.2354990243911743,0.1655043065547943,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.720020055770874,0.1654025465250015,0.1576610803604126,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.7460256814956665,0.1853166669607162,0.838271975517273,285.5861511230469,285.7252502441406,293.24853515625,286.5373840332031,293.2458190917969,297.44537353515625,285.58990478515625,1.0,0.4050104022026062,1.0,1.0,0.0,1.0,-2.1167685985565186,2.116765022277832,3.609457962738816e-06,1.6359977722167969,0.7675836682319641,0.7675836682319641,0.0,78.41559600830078,97.0,16349.4541015625,-0.0,823.9390258789062,1.0,283.1499938964844,285.0067443847656,289.5729064941406,290.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18439.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938051342964172,1.0,0.0,0.0,2.0979912281036377,2.098000288009644,2.936978091838683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.34326171875,0.0,319.3041687011719,1895.4371337890625,0.0,894.893310546875,0.5345156192779541,1.0,0.0,3.0,1.0,0.0
12128520,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9990000128746032,0.527657687664032,0.4049569368362427,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.7731977701187134,0.2073422223329544,0.1970829963684082,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.8078663349151611,0.2354990243911743,0.1655043065547943,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.720020055770874,0.1654025465250015,0.1576610803604126,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.7460256814956665,0.1853166669607162,0.838271975517273,285.5861511230469,285.7252502441406,293.24853515625,286.5373840332031,293.2458190917969,297.44537353515625,285.58990478515625,1.0,0.4050104022026062,1.0,1.0,0.0,1.0,-2.1167685985565186,2.116765022277832,3.609457962738816e-06,1.6359977722167969,0.7675836682319641,0.7675836682319641,0.0,78.41559600830078,97.0,16349.4541015625,-0.0,823.9390258789062,1.0,283.1499938964844,285.0067443847656,289.5729064941406,290.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18439.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938051342964172,1.0,0.0,0.0,2.0979912281036377,2.098000288009644,2.936978091838683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.34326171875,0.0,319.3041687011719,1895.4371337890625,0.0,894.893310546875,0.5345156192779541,1.0,0.0,3.0,1.0,0.0
12128580,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.9990000128746032,0.5307331085205078,0.4153392314910888,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.7715781927108765,0.2111866772174835,0.2008835673332214,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.8035381436347961,0.2375944852828979,0.1670860648155212,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.7186450958251953,0.1684539020061493,0.1607304066419601,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.742865800857544,0.1873514652252197,0.8482717871665955,285.6467590332031,285.6477966308594,293.3570556640625,286.5723876953125,293.3541259765625,297.4399108886719,285.65020751953125,1.0,0.4123708605766296,1.0,1.0,0.0,1.0,-2.1514010429382324,2.151397228240967,3.7281570257619023e-06,1.6632201671600342,0.7686071395874023,0.7686071395874023,0.0,81.91581726074219,100.0,16724.966796875,-0.0,868.434326171875,1.0,283.1499938964844,285.0580444335937,289.60467529296875,290.736083984375,293.1499938964844,293.1499938964844,283.1499938964844,18228.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002494096755981,1.0,0.0,0.0,2.08931040763855,2.089319229125977,2.912723573444964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.87646484375,0.0,315.1041259765625,1895.4371337890625,0.0,930.1896362304688,0.5322862267494202,1.0,0.0,3.0,1.0,0.0
12128640,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.9990000128746032,0.5307331085205078,0.4153392314910888,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.7715781927108765,0.2111866772174835,0.2008835673332214,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.8035381436347961,0.2375944852828979,0.1670860648155212,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.7186450958251953,0.1684539020061493,0.1607304066419601,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.742865800857544,0.1873514652252197,0.8482717871665955,285.6467590332031,285.6477966308594,293.3570556640625,286.5723876953125,293.3541259765625,297.4399108886719,285.65020751953125,1.0,0.4123708605766296,1.0,1.0,0.0,1.0,-2.1514010429382324,2.151397228240967,3.7281570257619023e-06,1.6632201671600342,0.7686071395874023,0.7686071395874023,0.0,81.91581726074219,100.0,16724.966796875,-0.0,868.434326171875,1.0,283.1499938964844,285.0580444335937,289.60467529296875,290.736083984375,293.1499938964844,293.1499938964844,283.1499938964844,18228.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002494096755981,1.0,0.0,0.0,2.08931040763855,2.089319229125977,2.912723573444964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.87646484375,0.0,315.1041259765625,1895.4371337890625,0.0,930.1896362304688,0.5322862267494202,1.0,0.0,3.0,1.0,0.0
12128700,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.9990000128746032,0.5320472121238708,0.4206248223781585,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.770625114440918,0.2130282521247863,0.2026945799589157,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.8012650609016418,0.2385720163583755,0.1678184419870376,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.7177695631980896,0.1698764562606811,0.1621547639369964,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.674560546875,0.7411478757858276,0.1882644295692443,0.8527454137802124,285.67559814453125,285.5969543457031,293.4148254394531,286.5924987792969,293.4117736816406,297.4358215332031,285.6789245605469,1.0,0.4159470796585083,1.0,1.0,0.0,1.0,-2.1678895950317383,2.1678857803344727,3.7853519643249456e-06,1.676153540611267,0.7699316143989563,0.7699316143989563,0.0,83.69580841064453,100.0,16918.193359375,-0.0,890.4940185546875,1.0,283.1499938964844,285.0816650390625,289.623779296875,290.765625,293.1499938964844,293.1499938964844,283.1499938964844,18127.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033193469047546,1.0,0.0,0.0,2.087938070297241,2.087947130203247,2.908898864006915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.264404296875,0.0,314.1532897949219,1895.4371337890625,0.0,947.4404907226562,0.5318187475204468,1.0,0.0,3.0,1.0,0.0
12128760,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.9990000128746032,0.5332311391830444,0.4258975088596344,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.7696530222892761,0.2148341685533523,0.204466164112091,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.7990024089813232,0.2395197600126266,0.1685263216495514,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.7168390154838562,0.1712476462125778,0.1635247766971588,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.7394071817398071,0.1891247481107711,0.8569557666778564,285.7032775878906,285.55767822265625,293.47479248046875,286.6142883300781,293.4716796875,297.4311218261719,285.7064208984375,1.0,0.419450432062149,1.0,1.0,0.0,1.0,-2.183903932571411,2.183900117874145,3.841295438178349e-06,1.6886823177337646,0.7716476917266846,0.7716476917266846,0.0,85.47850036621094,103.0,17116.818359375,-0.0,912.4100952148438,1.0,283.1499938964844,285.1036682128906,289.6451416015625,290.7977905273437,293.1499938964844,293.1499938964844,283.1499938964844,18011.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606378972530365,1.0,0.0,0.0,2.0891292095184326,2.0891382694244385,2.9122190881025745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.572021484375,0.0,314.1054382324219,1895.4371337890625,0.0,964.8985595703124,0.5318809151649475,1.0,0.0,3.0,1.0,0.0
12128820,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.9990000128746032,0.5353010296821594,0.4362911581993103,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.7677761316299438,0.2183803915977478,0.2079361081123352,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.7946242690086365,0.2413598299026489,0.1698969006538391,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.7149406671524048,0.1738814264535904,0.1661507487297058,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.7359810471534729,0.1907400339841842,0.8648364543914795,285.75555419921875,285.4550170898437,293.60107421875,286.6625061035156,293.5978088378906,297.4179077148437,285.7584533691406,1.0,0.4262619912624359,1.0,1.0,0.0,1.0,-2.214822292327881,2.2148184776306152,3.950329755753046e-06,1.712742567062378,0.7767796516418457,0.7767796516418457,0.0,89.02876281738281,91.0,17528.794921875,-0.0,955.9545288085938,1.0,283.1499938964844,285.1435241699219,289.6938171386719,290.869140625,293.1499938964844,293.1499938964844,283.1499938964844,17789.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126205921173096,1.0,0.0,0.0,2.097470998764038,2.097480058670044,2.935522047664563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.4892578125,0.0,316.3080139160156,1895.4371337890625,0.0,1001.3192138671876,0.5333148241043091,1.0,0.0,3.0,1.0,0.0
12128880,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.9990000128746032,0.5353010296821594,0.4362911581993103,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.7677761316299438,0.2183803915977478,0.2079361081123352,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.7946242690086365,0.2413598299026489,0.1698969006538391,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.7149406671524048,0.1738814264535904,0.1661507487297058,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.7359810471534729,0.1907400339841842,0.8648364543914795,285.75555419921875,285.4550170898437,293.60107421875,286.6625061035156,293.5978088378906,297.4179077148437,285.7584533691406,1.0,0.4262619912624359,1.0,1.0,0.0,1.0,-2.214822292327881,2.2148184776306152,3.950329755753046e-06,1.712742567062378,0.7767796516418457,0.7767796516418457,0.0,89.02876281738281,91.0,17528.794921875,-0.0,955.9545288085938,1.0,283.1499938964844,285.1435241699219,289.6938171386719,290.869140625,293.1499938964844,293.1499938964844,283.1499938964844,17789.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126205921173096,1.0,0.0,0.0,2.097470998764038,2.097480058670044,2.935522047664563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.4892578125,0.0,316.3080139160156,1895.4371337890625,0.0,1001.3192138671876,0.5333148241043091,1.0,0.0,3.0,1.0,0.0
12128940,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940673828125,0.9990000128746032,0.5384680032730103,0.4336595237255096,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.7733733654022217,0.2218394577503204,0.2111937254667282,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.7982332706451416,0.2431191354990005,0.1711165904998779,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.7195854187011719,0.1763779819011688,0.1685133874416351,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.7391297221183777,0.1922314614057541,0.871522843837738,285.7938232421875,285.3399353027344,293.7351989746094,286.7164001464844,293.73175048828125,297.4119567871094,285.7953796386719,1.0,0.4271999895572662,1.0,1.0,0.0,1.0,-2.2279281616210938,2.227924108505249,3.997207841166528e-06,1.7230395078659058,0.7839305400848389,0.7839305400848389,0.0,88.73763275146484,94.0,17868.298828125,-0.0,967.920166015625,1.0,283.1499938964844,285.1684875488281,289.7483215332031,290.9457397460937,293.1499938964844,293.1499938964844,283.1499938964844,17568.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190451979637146,1.0,0.0,0.0,2.1142892837524414,2.114298105239868,2.9827864977960417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.656494140625,0.0,321.7796630859375,1895.4371337890625,0.0,1039.9156494140625,0.5365931987762451,1.0,0.0,3.0,1.0,0.0
12129000,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940673828125,0.9990000128746032,0.5384680032730103,0.4336595237255096,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.7733733654022217,0.2218394577503204,0.2111937254667282,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.7982332706451416,0.2431191354990005,0.1711165904998779,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.7195854187011719,0.1763779819011688,0.1685133874416351,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.7391297221183777,0.1922314614057541,0.871522843837738,285.7938232421875,285.3399353027344,293.7351989746094,286.7164001464844,293.73175048828125,297.4119567871094,285.7953796386719,1.0,0.4271999895572662,1.0,1.0,0.0,1.0,-2.2279281616210938,2.227924108505249,3.997207841166528e-06,1.7230395078659058,0.7839305400848389,0.7839305400848389,0.0,88.73763275146484,94.0,17868.298828125,-0.0,967.920166015625,1.0,283.1499938964844,285.1684875488281,289.7483215332031,290.9457397460937,293.1499938964844,293.1499938964844,283.1499938964844,17568.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190451979637146,1.0,0.0,0.0,2.1142892837524414,2.114298105239868,2.9827864977960417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.656494140625,0.0,321.7796630859375,1895.4371337890625,0.0,1039.9156494140625,0.5365931987762451,1.0,0.0,3.0,1.0,0.0
12129060,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.9990000128746032,0.5434311032295227,0.4331726431846618,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.7776654958724976,0.2252738773822784,0.2144292145967483,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.8004744648933411,0.2448663264513015,0.1723275929689407,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.7229210138320923,0.178821787238121,0.1708229631185531,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.7411006689071655,0.1936793476343155,0.8780050277709961,285.8245849609375,285.212646484375,293.8764038085937,286.7753601074219,293.872802734375,297.4195556640625,285.826416015625,1.0,0.42967090010643,1.0,1.0,0.0,1.0,-2.243235349655152,2.243231296539306,4.051712039654376e-06,1.7347058057785034,0.7931715846061707,0.7931715846061707,0.0,89.05464172363281,97.0,18237.0390625,-0.0,984.5701904296876,1.0,283.1499938964844,285.1858825683594,289.8050537109375,291.023193359375,293.1499938964844,293.1499938964844,283.1499938964844,17352.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249879002571106,1.0,0.0,0.0,2.139253616333008,2.1392626762390137,3.0536406825376616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.78466796875,0.0,330.53790283203125,1895.4371337890625,0.0,1076.5936279296875,0.5416705012321472,1.0,0.0,3.0,1.0,0.0
