time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129120,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.9990000128746032,0.5434311032295227,0.4331726431846618,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.7776654958724976,0.2252738773822784,0.2144292145967483,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.8004744648933411,0.2448663264513015,0.1723275929689407,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.7229210138320923,0.178821787238121,0.1708229631185531,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.7411006689071655,0.1936793476343155,0.8780050277709961,285.8245849609375,285.212646484375,293.8764038085937,286.7753601074219,293.872802734375,297.4195556640625,285.826416015625,1.0,0.42967090010643,1.0,1.0,0.0,1.0,-2.243235349655152,2.243231296539306,4.051712039654376e-06,1.7347058057785034,0.7931715846061707,0.7931715846061707,0.0,89.05464172363281,97.0,18237.0390625,-0.0,984.5701904296876,1.0,283.1499938964844,285.1858825683594,289.8050537109375,291.023193359375,293.1499938964844,293.1499938964844,283.1499938964844,17352.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249879002571106,1.0,0.0,0.0,2.139253616333008,2.1392626762390137,3.0536406825376616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.78466796875,0.0,330.53790283203125,1895.4371337890625,0.0,1076.5936279296875,0.5416705012321472,1.0,0.0,3.0,1.0,0.0
12129180,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.9990000128746032,0.5481460690498352,0.4354472458362579,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.7802759408950806,0.2287032902240753,0.2176874876022339,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.8009915351867676,0.2466093152761459,0.1735591888427734,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.7247567176818848,0.1812274307012558,0.173126682639122,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.7415919899940491,0.1950935125350952,0.8844863772392273,285.8558044433594,285.0734558105469,294.0240173339844,286.8387756347656,294.0202941894531,297.4249572753906,285.8575439453125,1.0,0.4330211281776428,1.0,1.0,0.0,1.0,-2.261911630630493,2.2619075775146484,4.119257937418297e-06,1.7492351531982422,0.8047781586647034,0.8047781586647034,0.0,90.1956024169922,100.0,18656.625,-0.0,1008.054443359375,1.0,283.1499938964844,285.20123291015625,289.86834716796875,291.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17135.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308588981628418,1.0,0.0,0.0,2.1725564002990723,2.172565698623657,3.149455380935251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.315185546875,0.0,342.82196044921875,1895.4371337890625,0.0,1113.727783203125,0.5485879182815552,1.0,0.0,3.0,1.0,0.0
12129240,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.9990000128746032,0.5481460690498352,0.4354472458362579,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.7802759408950806,0.2287032902240753,0.2176874876022339,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.8009915351867676,0.2466093152761459,0.1735591888427734,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.7247567176818848,0.1812274307012558,0.173126682639122,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.7415919899940491,0.1950935125350952,0.8844863772392273,285.8558044433594,285.0734558105469,294.0240173339844,286.8387756347656,294.0202941894531,297.4249572753906,285.8575439453125,1.0,0.4330211281776428,1.0,1.0,0.0,1.0,-2.261911630630493,2.2619075775146484,4.119257937418297e-06,1.7492351531982422,0.8047781586647034,0.8047781586647034,0.0,90.1956024169922,100.0,18656.625,-0.0,1008.054443359375,1.0,283.1499938964844,285.20123291015625,289.86834716796875,291.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17135.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308588981628418,1.0,0.0,0.0,2.1725564002990723,2.172565698623657,3.149455380935251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.315185546875,0.0,342.82196044921875,1895.4371337890625,0.0,1113.727783203125,0.5485879182815552,1.0,0.0,3.0,1.0,0.0
12129300,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.9990000128746032,0.5503128170967102,0.4372727572917938,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.781154453754425,0.2304171323776245,0.2193224877119064,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.8008191585540771,0.2474759817123413,0.1741773933172226,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.7252973914146423,0.1824150681495666,0.1742713898420334,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.7414608597755432,0.1957846134901046,0.8876929879188538,285.8707580566406,284.9989929199219,294.1000061035156,286.8719787597656,294.0962219238281,297.4259338378906,285.8724365234375,1.0,0.4349511563777923,1.0,1.0,0.0,1.0,-2.2720367908477783,2.2720327377319336,4.1561324906069785e-06,1.757116198539734,0.8114953637123108,0.8114953637123108,0.0,90.97126007080078,100.0,18881.3125,-0.0,1021.5382080078124,1.0,283.1499938964844,285.20751953125,289.902587890625,291.15643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17027.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339709162712097,1.0,0.0,0.0,2.192227840423584,2.192237138748169,3.206747294370871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.508544921875,0.0,350.335205078125,1895.4371337890625,0.0,1133.7659912109375,0.552722156047821,1.0,0.0,3.0,1.0,0.0
12129360,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.9990000128746032,0.5523328185081482,0.4394927322864532,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.7817890048027039,0.2321303784847259,0.2209609895944595,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.8004016876220703,0.2483378648757934,0.1747955530881881,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.7256222367286682,0.1835914105176925,0.1754096895456314,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.741113543510437,0.1964632868766784,0.8908647298812866,285.8852233886719,284.95001220703125,294.17730712890625,286.90606689453125,294.17352294921875,297.4256896972656,285.8868408203125,1.0,0.43702232837677,1.0,1.0,0.0,1.0,-2.2825911045074463,2.2825868129730225,4.194666416879045e-06,1.765281319618225,0.818440318107605,0.818440318107605,0.0,91.8642120361328,103.0,19114.935546875,-0.0,1036.03515625,1.0,283.1499938964844,285.2128601074219,289.93829345703125,291.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,16929.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372839212417603,1.0,0.0,0.0,2.213791847229004,2.213801383972168,3.270144475209236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.528076171875,0.0,358.8022155761719,1895.4371337890625,0.0,1155.364013671875,0.5572908520698547,1.0,0.0,3.0,1.0,0.0
12129420,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.9990000128746032,0.5560001134872437,0.4447652101516723,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7825474739074707,0.2355595231056213,0.2242475897073745,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.7990618944168091,0.2500511407852173,0.1760303974151611,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.7258166670799255,0.1859162747859954,0.1776677817106247,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.7399669289588928,0.1977852284908294,0.8970944881439209,285.9144287109375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4231872558594,285.9161071777344,1.0,0.441466361284256,1.0,1.0,0.0,1.0,-2.304550886154175,2.304546594619751,4.275969786249334e-06,1.7825642824172974,0.8314965963363647,0.8314965963363647,0.0,93.92056274414062,106.0,19598.728515625,-0.0,1067.362060546875,1.0,283.1499938964844,285.223388671875,290.0122985839844,291.3075561523437,293.1499938964844,293.1499938964844,283.1499938964844,16834.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64443039894104,1.0,0.0,0.0,2.2582690715789795,2.2582788467407227,3.402865047519299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.033203125,0.0,377.2471923828125,1895.4371337890625,0.0,1202.867431640625,0.5669113993644714,1.0,0.0,3.0,1.0,0.0
12129480,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.9990000128746032,0.5560001134872437,0.4447652101516723,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7825474739074707,0.2355595231056213,0.2242475897073745,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.7990618944168091,0.2500511407852173,0.1760303974151611,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.7258166670799255,0.1859162747859954,0.1776677817106247,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.7399669289588928,0.1977852284908294,0.8970944881439209,285.9144287109375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4231872558594,285.9161071777344,1.0,0.441466361284256,1.0,1.0,0.0,1.0,-2.304550886154175,2.304546594619751,4.275969786249334e-06,1.7825642824172974,0.8314965963363647,0.8314965963363647,0.0,93.92056274414062,106.0,19598.728515625,-0.0,1067.362060546875,1.0,283.1499938964844,285.223388671875,290.0122985839844,291.3075561523437,293.1499938964844,293.1499938964844,283.1499938964844,16834.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64443039894104,1.0,0.0,0.0,2.2582690715789795,2.2582788467407227,3.402865047519299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.033203125,0.0,377.2471923828125,1895.4371337890625,0.0,1202.867431640625,0.5669113993644714,1.0,0.0,3.0,1.0,0.0
12129540,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.9990000128746032,0.5592017769813538,0.4509585201740265,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.7827609777450562,0.2389989048242569,0.2275518476963043,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.7971891760826111,0.2517552375793457,0.1772651076316833,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7255171537399292,0.1882062256336212,0.1799016892910003,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7383324503898621,0.1990581154823303,0.9031504988670348,285.9447021484375,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4183959960937,285.9464111328125,1.0,0.4462255835533142,1.0,1.0,0.0,1.0,-2.327401161193848,2.327396869659424,4.361306309874635e-06,1.800471305847168,0.8449695706367493,0.8449695706367493,0.0,96.27156066894533,109.0,20104.119140625,-0.0,1101.3665771484375,1.0,283.1499938964844,285.2341613769531,290.0885009765625,291.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,16778.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521933674812317,1.0,0.0,0.0,2.304526329040528,2.3045363426208496,3.543698312569177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.38623046875,0.0,397.3497924804688,1895.4371337890625,0.0,1255.8463134765625,0.5770367980003357,1.0,0.0,3.0,1.0,0.0
12129600,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.9990000128746032,0.5592017769813538,0.4509585201740265,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.7827609777450562,0.2389989048242569,0.2275518476963043,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.7971891760826111,0.2517552375793457,0.1772651076316833,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7255171537399292,0.1882062256336212,0.1799016892910003,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7383324503898621,0.1990581154823303,0.9031504988670348,285.9447021484375,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4183959960937,285.9464111328125,1.0,0.4462255835533142,1.0,1.0,0.0,1.0,-2.327401161193848,2.327396869659424,4.361306309874635e-06,1.800471305847168,0.8449695706367493,0.8449695706367493,0.0,96.27156066894533,109.0,20104.119140625,-0.0,1101.3665771484375,1.0,283.1499938964844,285.2341613769531,290.0885009765625,291.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,16778.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521933674812317,1.0,0.0,0.0,2.304526329040528,2.3045363426208496,3.543698312569177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.38623046875,0.0,397.3497924804688,1895.4371337890625,0.0,1255.8463134765625,0.5770367980003357,1.0,0.0,3.0,1.0,0.0
12129660,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9990000128746032,0.562008798122406,0.4577688872814178,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.7826333045959473,0.2424556612968444,0.2308780699968338,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7949930429458618,0.2534552216529846,0.178501695394516,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.7248957753181458,0.1904669553041458,0.1821141093969345,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.7363920211791992,0.2002901285886764,0.9090476632118224,285.97589111328125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4110717773437,285.9776306152344,1.0,0.4511940777301788,1.0,1.0,0.0,1.0,-2.3508050441741943,2.3508005142211914,4.449746029422386e-06,1.8188761472702024,0.858868420124054,0.858868420124054,0.0,98.8406219482422,97.0,20626.716796875,-0.0,1137.4644775390625,1.0,283.1499938964844,285.2453308105469,290.16583251953125,291.52227783203125,293.1499938964844,293.1499938964844,283.1499938964844,16746.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603754758834839,1.0,0.0,0.0,2.351792097091675,2.351802349090576,3.69055101145932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.11279296875,0.0,418.7973327636719,1895.4371337890625,0.0,1313.1849365234375,0.5874598026275635,1.0,0.0,3.0,1.0,0.0
12129720,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9990000128746032,0.562008798122406,0.4577688872814178,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.7826333045959473,0.2424556612968444,0.2308780699968338,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7949930429458618,0.2534552216529846,0.178501695394516,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.7248957753181458,0.1904669553041458,0.1821141093969345,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.7363920211791992,0.2002901285886764,0.9090476632118224,285.97589111328125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4110717773437,285.9776306152344,1.0,0.4511940777301788,1.0,1.0,0.0,1.0,-2.3508050441741943,2.3508005142211914,4.449746029422386e-06,1.8188761472702024,0.858868420124054,0.858868420124054,0.0,98.8406219482422,97.0,20626.716796875,-0.0,1137.4644775390625,1.0,283.1499938964844,285.2453308105469,290.16583251953125,291.52227783203125,293.1499938964844,293.1499938964844,283.1499938964844,16746.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603754758834839,1.0,0.0,0.0,2.351792097091675,2.351802349090576,3.69055101145932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.11279296875,0.0,418.7973327636719,1895.4371337890625,0.0,1313.1849365234375,0.5874598026275635,1.0,0.0,3.0,1.0,0.0
12129780,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9990000128746032,0.5658680200576782,0.4523751735687256,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7895224690437317,0.2458977699279785,0.2340722233057022,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7999521493911743,0.2551153600215912,0.1796245574951172,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.7300570011138916,0.1926687359809875,0.1841519474983215,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7403834462165833,0.2014605849981308,0.9140903949737548,285.9981689453125,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.41119384765625,285.9989624023437,1.0,0.4507262408733368,1.0,1.0,0.0,1.0,-2.358036994934082,2.358032703399658,4.4778680603485554e-06,1.824894547462464,0.8730120658874512,0.8730120658874512,0.0,97.62779235839844,100.0,21055.71484375,-0.0,1140.6788330078125,1.0,283.1499938964844,285.2480773925781,290.2424621582031,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,16736.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685723662376404,1.0,0.0,0.0,2.399252891540528,2.399263381958008,3.841009572624898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.24609375,0.0,441.2613220214844,1895.4371337890625,0.0,1372.112060546875,0.5979909300804138,1.0,0.0,3.0,1.0,0.0
12129840,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9990000128746032,0.5658680200576782,0.4523751735687256,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7895224690437317,0.2458977699279785,0.2340722233057022,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7999521493911743,0.2551153600215912,0.1796245574951172,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.7300570011138916,0.1926687359809875,0.1841519474983215,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7403834462165833,0.2014605849981308,0.9140903949737548,285.9981689453125,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.41119384765625,285.9989624023437,1.0,0.4507262408733368,1.0,1.0,0.0,1.0,-2.358036994934082,2.358032703399658,4.4778680603485554e-06,1.824894547462464,0.8730120658874512,0.8730120658874512,0.0,97.62779235839844,100.0,21055.71484375,-0.0,1140.6788330078125,1.0,283.1499938964844,285.2480773925781,290.2424621582031,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,16736.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685723662376404,1.0,0.0,0.0,2.399252891540528,2.399263381958008,3.841009572624898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.24609375,0.0,441.2613220214844,1895.4371337890625,0.0,1372.112060546875,0.5979909300804138,1.0,0.0,3.0,1.0,0.0
12129900,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.9990000128746032,0.5686395764350891,0.4505046010017395,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7925014495849609,0.2476271092891693,0.2356766611337661,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.8019417524337769,0.2559402883052826,0.1801830679178238,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7322244048118591,0.193762332201004,0.1851633191108703,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.7419798374176025,0.2020482718944549,0.9165996313095092,286.0071105957031,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4158630371094,286.0083312988281,1.0,0.4512733817100525,1.0,1.0,0.0,1.0,-2.3626089096069336,2.3626043796539307,4.495057510212064e-06,1.8283517360687256,0.8801466226577759,0.8801466226577759,0.0,97.26669311523438,100.0,21271.54296875,-0.0,1144.3597412109375,1.0,283.1499938964844,285.2482604980469,290.2792358398437,291.67822265625,293.1499938964844,293.1499938964844,283.1499938964844,16739.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672340452671051,1.0,0.0,0.0,2.4228036403656006,2.42281436920166,3.916785829005676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.83837890625,0.0,452.7596435546875,1895.4371337890625,0.0,1399.6827392578125,0.603239893913269,1.0,0.0,3.0,1.0,0.0
12129960,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.9990000128746032,0.571401834487915,0.4498648941516876,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.7947651147842407,0.2493675947189331,0.2373056411743164,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.8031994104385376,0.2567657828330993,0.1807524859905243,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.7337936758995056,0.1948543787002563,0.1861881911754608,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.7429772019386292,0.202646791934967,0.9192241430282592,286.0189514160156,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4198608398437,286.0202941894531,1.0,0.4521366059780121,1.0,1.0,0.0,1.0,-2.368863105773926,2.368858575820923,4.518821242527338e-06,1.8331860303878784,0.8873955011367798,0.8873955011367798,0.0,97.29151153564452,103.0,21503.431640625,-0.0,1151.5030517578125,1.0,283.1499938964844,285.25067138671875,290.31610107421875,291.7286071777344,293.1499938964844,293.1499938964844,283.1499938964844,16744.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758823990821838,1.0,0.0,0.0,2.44620943069458,2.4462203979492188,3.992828396803816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.54296875,0.0,464.40374755859375,1895.4371337890625,0.0,1425.869384765625,0.6084661483764648,1.0,0.0,3.0,1.0,0.0
12130020,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.9990000128746032,0.576625406742096,0.4505626857280731,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.798127293586731,0.2528829276561737,0.2406152337789535,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8045245409011841,0.2584176659584045,0.1819071620702743,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7359467148780823,0.1970327347517013,0.1882530301809311,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.7439940571784973,0.2038583308458328,0.9246604442596436,286.0456848144531,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4259338378906,286.0472106933594,1.0,0.4546578526496887,1.0,1.0,0.0,1.0,-2.38407301902771,2.384068489074707,4.576871106110048e-06,1.8449348211288448,0.9021907448768616,0.9021907448768616,0.0,97.95531463623048,106.0,21990.27734375,-0.0,1171.460693359375,1.0,283.1499938964844,285.2580871582031,290.3923034667969,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,16761.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827778816223145,1.0,0.0,0.0,2.492436170578003,2.4924473762512207,4.145161653923424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.88623046875,0.0,488.0511169433594,1895.4371337890625,0.0,1477.5806884765625,0.6218149662017822,1.0,0.0,3.0,1.0,0.0
12130080,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.9990000128746032,0.576625406742096,0.4505626857280731,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.798127293586731,0.2528829276561737,0.2406152337789535,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8045245409011841,0.2584176659584045,0.1819071620702743,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7359467148780823,0.1970327347517013,0.1882530301809311,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.7439940571784973,0.2038583308458328,0.9246604442596436,286.0456848144531,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4259338378906,286.0472106933594,1.0,0.4546578526496887,1.0,1.0,0.0,1.0,-2.38407301902771,2.384068489074707,4.576871106110048e-06,1.8449348211288448,0.9021907448768616,0.9021907448768616,0.0,97.95531463623048,106.0,21990.27734375,-0.0,1171.460693359375,1.0,283.1499938964844,285.2580871582031,290.3923034667969,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,16761.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827778816223145,1.0,0.0,0.0,2.492436170578003,2.4924473762512207,4.145161653923424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.88623046875,0.0,488.0511169433594,1895.4371337890625,0.0,1477.5806884765625,0.6218149662017822,1.0,0.0,3.0,1.0,0.0
12130140,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.9990000128746032,0.5812518000602722,0.4533217847347259,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.800244927406311,0.2564053237438202,0.2439662963151931,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8045804500579834,0.2600257694721222,0.1830582916736602,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.7370384931564331,0.1991724222898483,0.1903142482042312,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7439467310905457,0.2050369977951049,0.9301350712776184,286.0593566894531,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4283142089844,286.0604248046875,1.0,0.457969456911087,1.0,1.0,0.0,1.0,-2.4018478393554688,2.4018430709838867,4.645281023840653e-06,1.8587086200714111,0.9170615077018738,0.9170615077018738,0.0,99.25868225097656,109.0,22549.720703125,0.0,1197.2271728515625,1.0,283.1499938964844,285.2472839355469,290.4730224609375,291.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,17229.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902998089790344,1.0,0.0,0.0,2.5702390670776367,2.5702507495880127,4.407988001275953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.93017578125,0.0,532.0653686523438,1895.4371337890625,0.0,1535.0579833984375,0.6403555870056152,1.0,0.0,3.0,1.0,0.0
12130200,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.9990000128746032,0.5812518000602722,0.4533217847347259,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.800244927406311,0.2564053237438202,0.2439662963151931,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8045804500579834,0.2600257694721222,0.1830582916736602,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.7370384931564331,0.1991724222898483,0.1903142482042312,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7439467310905457,0.2050369977951049,0.9301350712776184,286.0593566894531,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4283142089844,286.0604248046875,1.0,0.457969456911087,1.0,1.0,0.0,1.0,-2.4018478393554688,2.4018430709838867,4.645281023840653e-06,1.8587086200714111,0.9170615077018738,0.9170615077018738,0.0,99.25868225097656,109.0,22549.720703125,0.0,1197.2271728515625,1.0,283.1499938964844,285.2472839355469,290.4730224609375,291.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,17229.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902998089790344,1.0,0.0,0.0,2.5702390670776367,2.5702507495880127,4.407988001275953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.93017578125,0.0,532.0653686523438,1895.4371337890625,0.0,1535.0579833984375,0.6403555870056152,1.0,0.0,3.0,1.0,0.0
12130260,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.9990000128746032,0.5851898789405823,0.4577468633651733,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.8013221621513367,0.2599038481712341,0.2473165392875671,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.8035886883735657,0.2615734338760376,0.1841799914836883,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.737230122089386,0.2012440413236618,0.1923331320285797,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.742987871170044,0.2061358541250229,0.9353724718093872,286.0668334960937,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4266967773437,286.06768798828125,1.0,0.461852103471756,1.0,1.0,0.0,1.0,-2.421252727508545,2.421247959136963,4.720646757050417e-06,1.8737881183624268,0.9319870471954346,0.9319870471954346,0.0,101.07659912109376,112.0,23142.42578125,0.0,1227.375,1.0,283.1499938964844,285.2283630371094,290.5543518066406,292.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17917.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987417340278625,1.0,0.0,0.0,2.6624505519866943,2.6624631881713867,4.7299491257035697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.8935546875,0.0,588.300048828125,1895.4371337890625,0.0,1600.837158203125,0.6624078750610352,1.0,0.0,3.0,1.0,0.0
12130320,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.9990000128746032,0.5851898789405823,0.4577468633651733,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.8013221621513367,0.2599038481712341,0.2473165392875671,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.8035886883735657,0.2615734338760376,0.1841799914836883,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.737230122089386,0.2012440413236618,0.1923331320285797,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.742987871170044,0.2061358541250229,0.9353724718093872,286.0668334960937,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4266967773437,286.06768798828125,1.0,0.461852103471756,1.0,1.0,0.0,1.0,-2.421252727508545,2.421247959136963,4.720646757050417e-06,1.8737881183624268,0.9319870471954346,0.9319870471954346,0.0,101.07659912109376,112.0,23142.42578125,0.0,1227.375,1.0,283.1499938964844,285.2283630371094,290.5543518066406,292.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17917.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987417340278625,1.0,0.0,0.0,2.6624505519866943,2.6624631881713867,4.7299491257035697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.8935546875,0.0,588.300048828125,1895.4371337890625,0.0,1600.837158203125,0.6624078750610352,1.0,0.0,3.0,1.0,0.0
12130380,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.9990000128746032,0.5884944796562195,0.4633960723876953,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.8016356229782104,0.2633759379386902,0.2506546676158905,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.8018452525138855,0.2630698084831238,0.1852740496397018,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7367480993270874,0.2032420635223388,0.1942965537309646,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7413492202758789,0.2071438729763031,0.9402726888656616,286.07135009765625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4218139648437,286.07208251953125,1.0,0.4661185443401336,1.0,1.0,0.0,1.0,-2.4416098594665527,2.4416050910949707,4.800483111466747e-06,1.88965916633606,0.9469507932662964,0.9469507932662964,0.0,103.28060913085938,115.0,23754.474609375,0.0,1260.7044677734375,1.0,283.1499938964844,285.2054748535156,290.63336181640625,292.1810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18757.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078762650489807,1.0,0.0,0.0,2.763580083847046,2.763593435287476,5.096094355394598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.43994140625,0.0,654.812744140625,1895.4371337890625,0.0,1673.4571533203125,0.6866333484649658,1.0,0.0,3.0,1.0,0.0
12130440,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.9990000128746032,0.5884944796562195,0.4633960723876953,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.8016356229782104,0.2633759379386902,0.2506546676158905,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.8018452525138855,0.2630698084831238,0.1852740496397018,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7367480993270874,0.2032420635223388,0.1942965537309646,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7413492202758789,0.2071438729763031,0.9402726888656616,286.07135009765625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4218139648437,286.07208251953125,1.0,0.4661185443401336,1.0,1.0,0.0,1.0,-2.4416098594665527,2.4416050910949707,4.800483111466747e-06,1.88965916633606,0.9469507932662964,0.9469507932662964,0.0,103.28060913085938,115.0,23754.474609375,0.0,1260.7044677734375,1.0,283.1499938964844,285.2054748535156,290.63336181640625,292.1810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18757.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078762650489807,1.0,0.0,0.0,2.763580083847046,2.763593435287476,5.096094355394598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.43994140625,0.0,654.812744140625,1895.4371337890625,0.0,1673.4571533203125,0.6866333484649658,1.0,0.0,3.0,1.0,0.0
12130500,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.9990000128746032,0.5899333953857422,0.4665618538856506,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.8015851378440857,0.2651041150093078,0.2523207068443298,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.8007742166519165,0.2638026773929596,0.1858135610818863,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.7363200187683105,0.2042138576507568,0.195257306098938,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.7403440475463867,0.2076150178909301,0.942596197128296,286.0703430175781,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4184265136719,286.0707702636719,1.0,0.4683517217636108,1.0,1.0,0.0,1.0,-2.4520084857940674,2.4520037174224854,4.841516783926636e-06,1.8977586030960083,0.954410433769226,0.954410433769226,0.0,104.49320220947266,115.0,24078.080078125,0.0,1278.28564453125,1.0,283.1499938964844,285.1894226074219,290.671875,292.2395324707031,293.1499938964844,293.1499938964844,283.1499938964844,19329.24609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126175165176392,1.0,0.0,0.0,2.8243563175201416,2.8243703842163086,5.322704055288341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.41845703125,0.0,697.4554443359375,1895.4371337890625,0.0,1711.71533203125,0.6984706521034241,1.0,0.0,3.0,1.0,0.0
12130560,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749816894531,0.9990000128746032,0.5912434458732605,0.4699123501777649,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.8014228940010071,0.2668288648128509,0.2539825439453125,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.7995967864990234,0.2645276188850403,0.1863464266061782,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.7357882261276245,0.205167219042778,0.1962011009454727,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.739238440990448,0.2080655992031097,0.944826066493988,286.07489013671875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4145812988281,286.0755920410156,1.0,0.4706327617168426,1.0,1.0,0.0,1.0,-2.4624834060668945,2.4624786376953125,4.883023393631447e-06,1.9059122800827024,0.9619547724723816,0.9619547724723816,0.0,105.76705932617188,118.0,24376.16015625,0.0,1296.3514404296875,1.0,283.1499938964844,285.1812438964844,290.70880126953125,292.2950439453125,293.1499938964844,293.1499938964844,283.1499938964844,19699.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173444628715515,1.0,0.0,0.0,2.8697669506073,2.869781255722046,5.495238610819797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.83642578125,0.0,730.1324462890625,1895.4371337890625,0.0,1750.22802734375,0.71209317445755,1.0,0.0,3.0,1.0,0.0
12130620,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.9990000128746032,0.5935141444206238,0.4770064353942871,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.800878643989563,0.27027228474617,0.2573062777519226,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.7970425486564636,0.2659586071968078,0.1874036639928817,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.7345136404037476,0.2070295810699463,0.1980494111776352,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.7368289232254028,0.2089120745658874,0.9490649104118348,286.0785827636719,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4057922363281,286.0792541503906,1.0,0.4752956628799438,1.0,1.0,0.0,1.0,-2.483583211898804,2.4835782051086426,4.967142103851074e-06,1.922315001487732,0.9770082235336304,0.9770082235336304,0.0,108.45470428466795,121.0,25000.9375,0.0,1333.6781005859375,1.0,283.1499938964844,285.1571655273437,290.78045654296875,292.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,20715.1484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268744707107544,1.0,0.0,0.0,2.978554964065552,2.9785704612731934,5.919766863371478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.77685546875,0.0,813.264404296875,1895.4371337890625,0.0,1828.949462890625,0.7381904721260071,1.0,0.0,3.0,1.0,0.0
12130680,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.9990000128746032,0.5935141444206238,0.4770064353942871,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.800878643989563,0.27027228474617,0.2573062777519226,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.7970425486564636,0.2659586071968078,0.1874036639928817,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.7345136404037476,0.2070295810699463,0.1980494111776352,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.7368289232254028,0.2089120745658874,0.9490649104118348,286.0785827636719,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4057922363281,286.0792541503906,1.0,0.4752956628799438,1.0,1.0,0.0,1.0,-2.483583211898804,2.4835782051086426,4.967142103851074e-06,1.922315001487732,0.9770082235336304,0.9770082235336304,0.0,108.45470428466795,121.0,25000.9375,0.0,1333.6781005859375,1.0,283.1499938964844,285.1571655273437,290.78045654296875,292.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,20715.1484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268744707107544,1.0,0.0,0.0,2.978554964065552,2.9785704612731934,5.919766863371478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.77685546875,0.0,813.264404296875,1895.4371337890625,0.0,1828.949462890625,0.7381904721260071,1.0,0.0,3.0,1.0,0.0
12130740,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.9990000128746032,0.5953657031059265,0.4844629466533661,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.8001469373703003,0.2737154364585876,0.260632574558258,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.7943283319473267,0.2673720419406891,0.1884509623050689,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.082763671875,0.7330631613731384,0.2088533043861389,0.1998613029718399,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.082763671875,0.7342479825019836,0.2096948027610778,0.9530296921730042,286.0829772949219,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.39617919921875,286.0836486816406,1.0,0.4800402224063873,1.0,1.0,0.0,1.0,-2.504737138748169,2.504732131958008,5.052158940088702e-06,1.9387309551239007,0.9921247363090516,0.9921247363090516,0.0,111.28319549560548,109.0,25623.90234375,0.0,1372.2496337890625,1.0,283.1499938964844,285.1341552734375,290.8483581542969,292.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,21780.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736312747001648,1.0,0.0,0.0,3.088013172149658,3.088029623031616,6.362849376273516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.01123046875,0.0,903.1863403320312,1895.4371337890625,0.0,1908.2552490234373,0.7644601464271545,1.0,0.0,3.0,1.0,0.0
12130800,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.9990000128746032,0.5953657031059265,0.4844629466533661,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.8001469373703003,0.2737154364585876,0.260632574558258,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.7943283319473267,0.2673720419406891,0.1884509623050689,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.082763671875,0.7330631613731384,0.2088533043861389,0.1998613029718399,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.082763671875,0.7342479825019836,0.2096948027610778,0.9530296921730042,286.0829772949219,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.39617919921875,286.0836486816406,1.0,0.4800402224063873,1.0,1.0,0.0,1.0,-2.504737138748169,2.504732131958008,5.052158940088702e-06,1.9387309551239007,0.9921247363090516,0.9921247363090516,0.0,111.28319549560548,109.0,25623.90234375,0.0,1372.2496337890625,1.0,283.1499938964844,285.1341552734375,290.8483581542969,292.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,21780.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736312747001648,1.0,0.0,0.0,3.088013172149658,3.088029623031616,6.362849376273516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.01123046875,0.0,903.1863403320312,1895.4371337890625,0.0,1908.2552490234373,0.7644601464271545,1.0,0.0,3.0,1.0,0.0
12130860,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.9990000128746032,0.598172664642334,0.4797176718711853,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.8061758279800415,0.2771273255348205,0.2638036906719208,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7983498573303223,0.2687352895736694,0.1893711388111114,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7371407747268677,0.2106135487556457,0.2014859020709991,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7372006177902222,0.2103991210460662,0.9560124278068542,286.07928466796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39166259765625,286.07928466796875,1.0,0.4793362617492676,1.0,1.0,0.0,1.0,-2.5095081329345703,2.509503126144409,5.071960458735703e-06,1.942702054977417,1.0,1.0,0.0,110.09815979003906,112.0,26107.2265625,0.0,1373.2230224609375,1.0,283.1499938964844,285.1049194335937,290.9107360839844,292.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,22995.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453421950340271,1.0,0.0,0.0,3.194300889968872,3.1943185329437256,6.808398893554113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.33447265625,0.0,997.66943359375,1895.4371337890625,0.0,1985.2918701171875,0.7900643944740295,1.0,0.0,3.0,1.0,0.0
12130920,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.9990000128746032,0.598172664642334,0.4797176718711853,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.8061758279800415,0.2771273255348205,0.2638036906719208,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7983498573303223,0.2687352895736694,0.1893711388111114,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7371407747268677,0.2106135487556457,0.2014859020709991,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7372006177902222,0.2103991210460662,0.9560124278068542,286.07928466796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39166259765625,286.07928466796875,1.0,0.4793362617492676,1.0,1.0,0.0,1.0,-2.5095081329345703,2.509503126144409,5.071960458735703e-06,1.942702054977417,1.0,1.0,0.0,110.09815979003906,112.0,26107.2265625,0.0,1373.2230224609375,1.0,283.1499938964844,285.1049194335937,290.9107360839844,292.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,22995.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453421950340271,1.0,0.0,0.0,3.194300889968872,3.1943185329437256,6.808398893554113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.33447265625,0.0,997.66943359375,1895.4371337890625,0.0,1985.2918701171875,0.7900643944740295,1.0,0.0,3.0,1.0,0.0
