time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130980,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.9990000128746032,0.6025785803794861,0.4777591526508331,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.8105350732803345,0.280567854642868,0.2670095562934875,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8008135557174683,0.2701008021831512,0.1903002709150314,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.7399333119392395,0.2123718857765197,0.2031177282333374,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.7388823628425598,0.2111311554908752,0.959117829799652,286.0793151855469,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3955078125,286.0799865722656,1.0,0.4804708957672119,1.0,1.0,0.0,1.0,-2.517803192138672,2.517797946929932,5.105275249661645e-06,1.9489909410476685,1.0,1.0,0.0,109.8140640258789,115.0,26585.197265625,0.0,1382.5633544921875,1.0,283.1499938964844,285.0828552246094,290.9652404785156,292.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,24372.193359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753023624420166,1.0,0.0,0.0,3.2882988452911377,3.288317441940308,7.214992479021021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.39892578125,0.0,1088.381103515625,1895.4371337890625,0.0,2051.666259765625,0.8130513429641724,1.0,0.0,3.0,1.0,0.0
12131040,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.9990000128746032,0.6025785803794861,0.4777591526508331,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.8105350732803345,0.280567854642868,0.2670095562934875,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8008135557174683,0.2701008021831512,0.1903002709150314,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.7399333119392395,0.2123718857765197,0.2031177282333374,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.7388823628425598,0.2111311554908752,0.959117829799652,286.0793151855469,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3955078125,286.0799865722656,1.0,0.4804708957672119,1.0,1.0,0.0,1.0,-2.517803192138672,2.517797946929932,5.105275249661645e-06,1.9489909410476685,1.0,1.0,0.0,109.8140640258789,115.0,26585.197265625,0.0,1382.5633544921875,1.0,283.1499938964844,285.0828552246094,290.9652404785156,292.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,24372.193359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753023624420166,1.0,0.0,0.0,3.2882988452911377,3.288317441940308,7.214992479021021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.39892578125,0.0,1088.381103515625,1895.4371337890625,0.0,2051.666259765625,0.8130513429641724,1.0,0.0,3.0,1.0,0.0
12131100,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.9990000128746032,0.6046894788742065,0.478020578622818,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.8120080232620239,0.2823087275028229,0.2686464190483093,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.8013579845428467,0.2707929015159607,0.1907823830842971,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7407569289207458,0.2132567763328552,0.2039542645215988,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.739164412021637,0.2115120142698288,0.9608199596405028,286.0802001953125,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3970031738281,286.08074951171875,1.0,0.4814573228359222,1.0,1.0,0.0,1.0,-2.523711681365967,2.5237064361572266,5.1292345233378e-06,1.9535529613494875,1.0,1.0,0.0,110.08582305908205,115.0,26844.970703125,0.0,1391.28369140625,1.0,283.1499938964844,285.07159423828125,290.9920959472656,292.73516845703125,293.1499938964844,293.1499938964844,283.1499938964844,25148.06640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565730810165405,1.0,0.0,0.0,3.3402292728424072,3.340248346328736,7.444676839440945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.53271484375,0.0,1140.7645263671875,1895.4371337890625,0.0,2082.5830078125,0.8229683041572571,1.0,0.0,3.0,1.0,0.0
12131160,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9990000128746032,0.6066755056381226,0.4788671433925628,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.8131575584411621,0.2840641140937805,0.2703013718128204,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.8015762567520142,0.2714917957782745,0.1912722289562225,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.7413050532341003,0.2141454368829727,0.2047993391752243,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.7391774654388428,0.2118978798389434,0.9625759720802308,286.0872802734375,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.3978576660156,286.08819580078125,1.0,0.4826802015304565,1.0,1.0,0.0,1.0,-2.5304296016693115,2.5304245948791504,5.156555289431708e-06,1.958744764328003,1.0,1.0,0.0,110.55152130126952,118.0,27087.0703125,0.0,1401.9178466796875,1.0,283.1499938964844,285.06884765625,291.01824951171875,292.7757568359375,293.1499938964844,293.1499938964844,283.1499938964844,25662.044921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600157856941223,1.0,0.0,0.0,3.37419056892395,3.3742101192474365,7.596831892442424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.017578125,0.0,1175.9154052734375,1895.4371337890625,0.0,2112.711181640625,0.8340796828269958,1.0,0.0,3.0,1.0,0.0
12131220,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9990000128746032,0.6102551817893982,0.4818872213363647,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.8147455453872681,0.2876112461090088,0.2736639082431793,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.8012875914573669,0.2729047536849975,0.1922763139009475,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.7417812943458557,0.2159301191568374,0.2065141052007675,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.7385948300361633,0.2126715779304504,0.9661958813667296,286.09912109375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3977355957031,286.10015869140625,1.0,0.4856632649898529,1.0,1.0,0.0,1.0,-2.54571270942688,2.54570746421814,5.218999376666034e-06,1.970564246177673,1.0,1.0,0.0,111.9274673461914,121.0,27598.2734375,0.0,1427.6693115234375,1.0,283.1499938964844,285.05926513671875,291.0693359375,292.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,26901.12890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767044186592102,1.0,0.0,0.0,3.454691171646118,3.454711675643921,7.963643042785407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.98681640625,0.0,1262.103759765625,1895.4371337890625,0.0,2174.6357421875,0.8538058400154114,1.0,0.0,3.0,1.0,0.0
12131280,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9990000128746032,0.6102551817893982,0.4818872213363647,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.8147455453872681,0.2876112461090088,0.2736639082431793,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.8012875914573669,0.2729047536849975,0.1922763139009475,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.7417812943458557,0.2159301191568374,0.2065141052007675,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.7385948300361633,0.2126715779304504,0.9661958813667296,286.09912109375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.3977355957031,286.10015869140625,1.0,0.4856632649898529,1.0,1.0,0.0,1.0,-2.54571270942688,2.54570746421814,5.218999376666034e-06,1.970564246177673,1.0,1.0,0.0,111.9274673461914,121.0,27598.2734375,0.0,1427.6693115234375,1.0,283.1499938964844,285.05926513671875,291.0693359375,292.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,26901.12890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767044186592102,1.0,0.0,0.0,3.454691171646118,3.454711675643921,7.963643042785407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.98681640625,0.0,1262.103759765625,1895.4371337890625,0.0,2174.6357421875,0.8538058400154114,1.0,0.0,3.0,1.0,0.0
12131340,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9990000128746032,0.6133119463920593,0.4863118231296539,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8155988454818726,0.2912005186080932,0.2770840525627136,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8002412915229797,0.2743318676948547,0.1933034658432006,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7416031956672668,0.2177191525697708,0.2082505822181701,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7373664379119873,0.2134333103895187,0.9698566794395448,286.1134033203125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3953552246094,286.1145324707031,1.0,0.4892005622386932,1.0,1.0,0.0,1.0,-2.5628561973571777,2.562850952148437,5.28950795342098e-06,1.9838277101516724,1.0,1.0,0.0,113.78002166748048,124.0,28112.38671875,0.0,1458.23486328125,1.0,283.1499938964844,285.0527648925781,291.1160583496094,292.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,28100.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743424773216248,1.0,0.0,0.0,3.530833005905152,3.5308544635772705,8.318550612784747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.31298828125,0.0,1347.4075927734375,1895.4371337890625,0.0,2239.496337890625,0.8724791407585144,1.0,0.0,3.0,1.0,0.0
12131400,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9990000128746032,0.6133119463920593,0.4863118231296539,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8155988454818726,0.2912005186080932,0.2770840525627136,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8002412915229797,0.2743318676948547,0.1933034658432006,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7416031956672668,0.2177191525697708,0.2082505822181701,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7373664379119873,0.2134333103895187,0.9698566794395448,286.1134033203125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3953552246094,286.1145324707031,1.0,0.4892005622386932,1.0,1.0,0.0,1.0,-2.5628561973571777,2.562850952148437,5.28950795342098e-06,1.9838277101516724,1.0,1.0,0.0,113.78002166748048,124.0,28112.38671875,0.0,1458.23486328125,1.0,283.1499938964844,285.0527648925781,291.1160583496094,292.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,28100.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743424773216248,1.0,0.0,0.0,3.530833005905152,3.5308544635772705,8.318550612784747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.31298828125,0.0,1347.4075927734375,1895.4371337890625,0.0,2239.496337890625,0.8724791407585144,1.0,0.0,3.0,1.0,0.0
12131460,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.9990000128746032,0.6158882975578308,0.4917411506175995,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.8159427046775818,0.2948225438594818,0.2805488705635071,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.7986700534820557,0.2757642865180969,0.19434455037117,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285705566406,0.7409662008285522,0.2195055484771728,0.2099980413913726,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7356837391853333,0.2141715437173843,0.973479986190796,286.12890625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3911437988281,286.13006591796875,1.0,0.4931223094463348,1.0,1.0,0.0,1.0,-2.5812461376190186,2.5812408924102783,5.365677679947112e-06,1.998057842254639,1.0,1.0,0.0,115.98372650146484,127.0,28623.7421875,0.0,1492.384765625,1.0,283.1499938964844,285.04815673828125,291.1566162109375,293.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,29270.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818867564201355,1.0,0.0,0.0,3.60364842414856,3.603670835494995,8.665190875944973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.18994140625,0.0,1432.50048828125,1895.4371337890625,0.0,2307.096923828125,0.8903475403785706,1.0,0.0,3.0,1.0,0.0
12131520,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.9990000128746032,0.6158882975578308,0.4917411506175995,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.8159427046775818,0.2948225438594818,0.2805488705635071,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.7986700534820557,0.2757642865180969,0.19434455037117,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285705566406,0.7409662008285522,0.2195055484771728,0.2099980413913726,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7356837391853333,0.2141715437173843,0.973479986190796,286.12890625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3911437988281,286.13006591796875,1.0,0.4931223094463348,1.0,1.0,0.0,1.0,-2.5812461376190186,2.5812408924102783,5.365677679947112e-06,1.998057842254639,1.0,1.0,0.0,115.98372650146484,127.0,28623.7421875,0.0,1492.384765625,1.0,283.1499938964844,285.04815673828125,291.1566162109375,293.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,29270.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818867564201355,1.0,0.0,0.0,3.60364842414856,3.603670835494995,8.665190875944973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.18994140625,0.0,1432.50048828125,1895.4371337890625,0.0,2307.096923828125,0.8903475403785706,1.0,0.0,3.0,1.0,0.0
12131580,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.9990000128746032,0.6180259585380554,0.4978777766227722,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8159400820732117,0.2984688580036163,0.2840470671653747,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.7967472672462463,0.2771956324577331,0.1953924000263214,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.740016520023346,0.2212831974029541,0.2117474228143692,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.7336912751197815,0.2148793637752533,0.9770159721374512,286.1448059082031,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856201171875,286.1459350585937,1.0,0.4973034262657165,1.0,1.0,0.0,1.0,-2.6004323959350586,2.6004271507263184,5.445731403597165e-06,2.0129053592681885,1.0,1.0,0.0,118.44577026367188,130.0,29127.521484375,0.0,1529.2037353515625,1.0,283.1499938964844,285.04461669921875,291.1900939941406,293.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,30422.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789567232131958,1.0,0.0,0.0,3.6738569736480713,3.673880100250244,9.006120649246441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.080078125,0.0,1517.8690185546875,1895.4371337890625,0.0,2376.44873046875,0.9075836539268494,1.0,0.0,3.0,1.0,0.0
12131640,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.9990000128746032,0.6180259585380554,0.4978777766227722,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8159400820732117,0.2984688580036163,0.2840470671653747,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.7967472672462463,0.2771956324577331,0.1953924000263214,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.740016520023346,0.2212831974029541,0.2117474228143692,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.7336912751197815,0.2148793637752533,0.9770159721374512,286.1448059082031,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856201171875,286.1459350585937,1.0,0.4973034262657165,1.0,1.0,0.0,1.0,-2.6004323959350586,2.6004271507263184,5.445731403597165e-06,2.0129053592681885,1.0,1.0,0.0,118.44577026367188,130.0,29127.521484375,0.0,1529.2037353515625,1.0,283.1499938964844,285.04461669921875,291.1900939941406,293.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,30422.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789567232131958,1.0,0.0,0.0,3.6738569736480713,3.673880100250244,9.006120649246441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.080078125,0.0,1517.8690185546875,1895.4371337890625,0.0,2376.44873046875,0.9075836539268494,1.0,0.0,3.0,1.0,0.0
12131700,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.9990000128746032,0.6189395785331726,0.5011388063430786,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8158483505249023,0.3002986013889313,0.2858064472675323,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503601074219,0.795697033405304,0.2779091298580169,0.1959178298711776,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7394604682922363,0.2221670448780059,0.212621122598648,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.732614278793335,0.2152203619480133,0.978743314743042,286.1505126953125,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.38250732421875,286.15142822265625,1.0,0.4994618892669678,1.0,1.0,0.0,1.0,-2.6102216243743896,2.6102161407470703,5.486806003318634e-06,2.020481586456299,1.0,1.0,0.0,119.75109100341795,130.0,29384.58984375,0.0,1548.3973388671875,1.0,283.1499938964844,285.0399475097656,291.2042541503906,293.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,31124.6484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934466004371643,1.0,0.0,0.0,3.7160041332244873,3.7160279750823975,9.21394644137763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.51416015625,0.0,1570.7109375,1895.4371337890625,0.0,2411.666748046875,0.915126621723175,1.0,0.0,3.0,1.0,0.0
12131760,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.9990000128746032,0.6197526454925537,0.504506528377533,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8157059550285339,0.3021324574947357,0.2875693440437317,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603088378906,0.7945977449417114,0.2786210477352142,0.1964416652917862,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7388589382171631,0.2230471223592758,0.2134913802146911,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601257324219,0.7314915657043457,0.2155522257089615,0.9804303646087646,286.1604919433594,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.37921142578125,286.1615905761719,1.0,0.5016535520553589,1.0,1.0,0.0,1.0,-2.620088815689087,2.620083332061768,5.528364908968797e-06,2.028118371963501,1.0,1.0,0.0,121.0986785888672,118.0,29619.3515625,0.0,1568.017822265625,1.0,283.1499938964844,285.04168701171875,291.2159423828125,293.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,31556.34375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972755432128906,1.0,0.0,0.0,3.7416858673095694,3.74170994758606,9.341742952528876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.57958984375,0.0,1603.5025634765625,1895.4371337890625,0.0,2446.54248046875,0.924243152141571,1.0,0.0,3.0,1.0,0.0
12131820,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.9990000128746032,0.6224032044410706,0.4991607069969177,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.8214567303657532,0.3057658672332763,0.2909389138221741,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7987900376319885,0.2799950540065765,0.1973632574081421,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.7430191040039062,0.2247552722692489,0.2150563448667526,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.7344762682914734,0.2161612659692764,0.982931673526764,286.1658935546875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.37713623046875,286.1661071777344,1.0,0.5006697177886963,1.0,1.0,0.0,1.0,-2.6237289905548096,2.6237235069274902,5.544281066249823e-06,2.0312020778656006,1.0,1.0,0.0,119.64732360839844,121.0,29950.3671875,0.0,1566.5633544921875,1.0,283.1499938964844,285.0303039550781,291.2323303222656,293.1763000488281,293.1499938964844,293.1499938964844,283.1499938964844,32685.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046998977661133,1.0,0.0,0.0,3.808042287826538,3.8080670833587646,9.676020908955252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.41748046875,0.0,1690.3360595703125,1895.4371337890625,0.0,2514.472900390625,0.9405423998832704,1.0,0.0,3.0,1.0,0.0
12131880,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.9990000128746032,0.6224032044410706,0.4991607069969177,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.8214567303657532,0.3057658672332763,0.2909389138221741,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7987900376319885,0.2799950540065765,0.1973632574081421,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.7430191040039062,0.2247552722692489,0.2150563448667526,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.7344762682914734,0.2161612659692764,0.982931673526764,286.1658935546875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.37713623046875,286.1661071777344,1.0,0.5006697177886963,1.0,1.0,0.0,1.0,-2.6237289905548096,2.6237235069274902,5.544281066249823e-06,2.0312020778656006,1.0,1.0,0.0,119.64732360839844,121.0,29950.3671875,0.0,1566.5633544921875,1.0,283.1499938964844,285.0303039550781,291.2323303222656,293.1763000488281,293.1499938964844,293.1499938964844,283.1499938964844,32685.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046998977661133,1.0,0.0,0.0,3.808042287826538,3.8080670833587646,9.676020908955252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.41748046875,0.0,1690.3360595703125,1895.4371337890625,0.0,2514.472900390625,0.9405423998832704,1.0,0.0,3.0,1.0,0.0
12131940,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.9990000128746032,0.6245669722557068,0.4973708093166351,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.8239218592643738,0.3076567351818084,0.2926950454711914,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.8004358410835266,0.2807019352912903,0.1978394836187362,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.7447420954704285,0.225638210773468,0.2158668488264084,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.7355977296829224,0.2164861261844635,0.9842527508735656,286.1644287109375,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3796081542969,286.1648254394531,1.0,0.501009464263916,1.0,1.0,0.0,1.0,-2.6268115043640137,2.6268060207366943,5.55704764337861e-06,2.0334572792053223,1.0,1.0,0.0,119.22044372558594,121.0,30125.822265625,0.0,1568.934814453125,1.0,283.1499938964844,285.02081298828125,291.23602294921875,293.1914367675781,293.1499938964844,293.1499938964844,283.1499938964844,33402.59375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808118999004364,1.0,0.0,0.0,3.849586248397827,3.849611759185791,9.8882946986123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.2978515625,0.0,1746.2645263671875,1895.4371337890625,0.0,2545.8818359375,0.9479290843009948,1.0,0.0,3.0,1.0,0.0
12132000,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688537597656,0.9990000128746032,0.6265203356742859,0.4968448281288147,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.168701171875,0.825625479221344,0.309407889842987,0.2943340837955475,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686706542969,0.8013482093811035,0.2813543975353241,0.1982882469892501,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686096191406,0.7458216547966003,0.2264531254768371,0.2166288942098617,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.7361462712287903,0.2167946100234985,0.985582709312439,286.16876220703125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.38165283203125,286.1693420410156,1.0,0.5016112327575684,1.0,1.0,0.0,1.0,-2.6312003135681152,2.631194829940796,5.575584964390146e-06,2.0368316173553467,1.0,1.0,0.0,119.21807098388672,124.0,30283.26171875,0.0,1575.026123046875,1.0,283.1499938964844,285.0189208984375,291.23748779296875,293.20263671875,293.1499938964844,293.1499938964844,283.04998779296875,33809.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110368847846985,1.0,0.0,0.0,3.8729407787323,3.8729665279388414,1.0008637900682515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.1953125,0.0,1778.240234375,1895.4371337890625,0.0,2572.7451171875,0.955485701560974,1.0,0.0,3.0,1.0,0.0
12132060,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9990000128746032,0.6292973756790161,0.5001363754272461,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8268007040023804,0.3127852976322174,0.2976436018943786,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.8006942868232727,0.2824115455150604,0.1991269886493683,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.7458924055099487,0.227920576930046,0.2181293368339538,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7352046370506287,0.2172157615423202,0.9880165457725524,286.0906982421875,284.95001220703125,297.6420593261719,288.2116394042969,297.55426025390625,297.3789367675781,286.0897521972656,1.0,0.5035209655761719,0.75286465883255,0.75286465883255,0.4000000059604645,1.0,-2.6448566913604736,1.7523047924041748,0.8925518989562988,1.1581170558929443,1.0,1.0,0.0,120.18402862548828,127.0,30701.298828125,0.0,1594.7869873046875,1.0,283.05194091796875,284.9222717285156,291.25506591796875,293.2624816894531,293.1499938964844,293.1499938964844,282.75,34749.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212907314300537,1.0,0.0,0.0,3.926421880722046,3.926448583602905,1.028696374305582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.70556640625,0.0,1852.9293212890625,1895.4371337890625,0.0,2667.53125,0.9665407538414,1.0,0.0,3.0,1.0,0.0
12132120,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9990000128746032,0.6292973756790161,0.5001363754272461,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8268007040023804,0.3127852976322174,0.2976436018943786,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.8006942868232727,0.2824115455150604,0.1991269886493683,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.7458924055099487,0.227920576930046,0.2181293368339538,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7352046370506287,0.2172157615423202,0.9880165457725524,286.0906982421875,284.95001220703125,297.6420593261719,288.2116394042969,297.55426025390625,297.3789367675781,286.0897521972656,1.0,0.5035209655761719,0.75286465883255,0.75286465883255,0.4000000059604645,1.0,-2.6448566913604736,1.7523047924041748,0.8925518989562988,1.1581170558929443,1.0,1.0,0.0,120.18402862548828,127.0,30701.298828125,0.0,1594.7869873046875,1.0,283.05194091796875,284.9222717285156,291.25506591796875,293.2624816894531,293.1499938964844,293.1499938964844,282.75,34749.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212907314300537,1.0,0.0,0.0,3.926421880722046,3.926448583602905,1.028696374305582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.70556640625,0.0,1852.9293212890625,1895.4371337890625,0.0,2667.53125,0.9665407538414,1.0,0.0,3.0,1.0,0.0
12132180,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.9990000128746032,0.6291142106056213,0.5052828788757324,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.8264997601509094,0.3153620362281799,0.3003541529178619,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.7983840107917786,0.282614529132843,0.199488028883934,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.744579553604126,0.2287451475858688,0.2191492319107055,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.7329059839248657,0.2169708162546157,0.9881116151809692,285.84912109375,284.95001220703125,297.73162841796875,288.21734619140625,297.5028991699219,297.35986328125,285.8470153808594,1.0,0.5060314536094666,0.5057293772697449,0.5057293772697449,0.800000011920929,1.0,-2.656064748764038,1.0176819562911987,1.6383827924728394,0.4221573173999786,1.0,1.0,0.0,121.9145050048828,130.0,31364.466796875,0.0,1617.495849609375,1.0,282.7561950683594,284.65484619140625,291.282958984375,293.3624572753906,293.1499938964844,293.1499938964844,282.45001220703125,35253.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387458324432373,1.0,0.0,0.0,3.954780101776123,3.9548070430755615,1.0436093589305528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.89892578125,0.0,1893.367919921875,1895.4371337890625,0.0,2829.99951171875,0.9732873439788818,1.0,0.0,3.0,1.0,0.0
12132240,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.9990000128746032,0.6291142106056213,0.5052828788757324,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.8264997601509094,0.3153620362281799,0.3003541529178619,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.7983840107917786,0.282614529132843,0.199488028883934,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.744579553604126,0.2287451475858688,0.2191492319107055,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.7329059839248657,0.2169708162546157,0.9881116151809692,285.84912109375,284.95001220703125,297.73162841796875,288.21734619140625,297.5028991699219,297.35986328125,285.8470153808594,1.0,0.5060314536094666,0.5057293772697449,0.5057293772697449,0.800000011920929,1.0,-2.656064748764038,1.0176819562911987,1.6383827924728394,0.4221573173999786,1.0,1.0,0.0,121.9145050048828,130.0,31364.466796875,0.0,1617.495849609375,1.0,282.7561950683594,284.65484619140625,291.282958984375,293.3624572753906,293.1499938964844,293.1499938964844,282.45001220703125,35253.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387458324432373,1.0,0.0,0.0,3.954780101776123,3.9548070430755615,1.0436093589305528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.89892578125,0.0,1893.367919921875,1895.4371337890625,0.0,2829.99951171875,0.9732873439788818,1.0,0.0,3.0,1.0,0.0
12132300,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609802246094,0.9990000128746032,0.6280848383903503,0.5084307789802551,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.8258415460586548,0.3163700401782989,0.3014513552188873,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.796658992767334,0.2824279367923736,0.1994694918394088,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.7434377074241638,0.228920504450798,0.2194429785013198,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.7312632203102112,0.2165963351726532,0.987055778503418,285.66278076171875,284.95001220703125,297.77545166015625,288.2201538085937,297.4649963378906,297.3436889648437,285.6507568359375,1.0,0.5074392557144165,0.3821617066860199,0.3821617066860199,1.0,1.0,-2.660226583480835,0.739449143409729,1.9207775592803955,0.1432786881923675,1.0,1.0,0.0,122.96418762207033,130.0,31949.251953125,0.0,1629.188232421875,1.0,282.4938659667969,284.4389038085937,291.31060791015625,293.4857482910156,293.1499938964844,293.1499938964844,282.45001220703125,35423.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491048812866211,1.0,0.0,0.0,3.964319705963135,3.964346885681152,1.0486502333151293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.2587890625,0.0,1907.1024169921875,1895.4371337890625,0.0,2926.8876953125,0.9755566716194152,1.0,0.0,3.0,1.0,0.0
12132360,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.9990000128746032,0.6264308094978333,0.512610912322998,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.8244885206222534,0.3172104954719543,0.3023309409618377,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.7941728234291077,0.2820732891559601,0.1992865055799484,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.7416539192199707,0.2289507538080215,0.2195603996515274,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.7289843559265137,0.2160684317350387,0.9851407408714294,285.602294921875,284.95001220703125,297.8186340332031,288.2229309082031,297.46514892578125,297.32440185546875,285.600830078125,1.0,0.5088306665420532,0.4016750454902649,0.4016750454902649,1.0,1.0,-2.6639304161071777,0.7646123766899109,1.899317979812622,0.1675560623407364,1.0,1.0,0.0,124.36045837402344,118.0,32011.24609375,0.0,1640.672607421875,1.0,282.4560241699219,284.3848876953125,291.2738037109375,293.398681640625,293.1499938964844,293.1499938964844,282.1499938964844,35555.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524982333183289,1.0,0.0,0.0,3.971680879592896,3.971708059310913,1.0525482139200903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.3837890625,0.0,1917.745849609375,1895.4371337890625,0.0,2958.675048828125,0.9773076176643372,1.0,0.0,3.0,1.0,0.0
12132420,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.9990000128746032,0.6230798363685608,0.5094743371009827,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.8272286653518677,0.3186100125312805,0.3037064373493194,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.794975221157074,0.2811054289340973,0.1986505985260009,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.7429353594779968,0.2287506014108657,0.2194211483001709,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.7290570139884949,0.214735060930252,0.9794295430183412,285.3604431152344,284.95001220703125,297.9031677246094,288.2284545898437,297.4848937988281,297.2899780273437,285.3582458496094,1.0,0.5061801075935364,0.4407016634941101,0.4407016634941101,1.0,1.0,-2.654043674468994,0.8488603830337524,1.8051832914352417,0.2542203068733215,1.0,1.0,0.0,123.09051513671876,106.0,32608.06640625,0.0,1620.44970703125,1.0,282.15606689453125,284.11651611328125,291.2635192871094,293.4264831542969,293.1499938964844,293.1499938964844,281.8500061035156,35735.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862747073173523,1.0,0.0,0.0,3.981736898422241,3.981764316558838,1.0578847877695807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.28857421875,0.0,1932.3494873046875,1895.4371337890625,0.0,3054.771240234375,0.9796994924545288,1.0,0.0,3.0,1.0,0.0
12132480,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.9990000128746032,0.6230798363685608,0.5094743371009827,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.8272286653518677,0.3186100125312805,0.3037064373493194,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.794975221157074,0.2811054289340973,0.1986505985260009,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.7429353594779968,0.2287506014108657,0.2194211483001709,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.7290570139884949,0.214735060930252,0.9794295430183412,285.3604431152344,284.95001220703125,297.9031677246094,288.2284545898437,297.4848937988281,297.2899780273437,285.3582458496094,1.0,0.5061801075935364,0.4407016634941101,0.4407016634941101,1.0,1.0,-2.654043674468994,0.8488603830337524,1.8051832914352417,0.2542203068733215,1.0,1.0,0.0,123.09051513671876,106.0,32608.06640625,0.0,1620.44970703125,1.0,282.15606689453125,284.11651611328125,291.2635192871094,293.4264831542969,293.1499938964844,293.1499938964844,281.8500061035156,35735.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862747073173523,1.0,0.0,0.0,3.981736898422241,3.981764316558838,1.0578847877695807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.28857421875,0.0,1932.3494873046875,1895.4371337890625,0.0,3054.771240234375,0.9796994924545288,1.0,0.0,3.0,1.0,0.0
12132540,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.6216713786125183,0.4975295066833496,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8341823816299438,0.3197270929813385,0.3046773374080658,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.800209105014801,0.2798908054828644,0.1977390795946121,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.747978687286377,0.228302463889122,0.2189093083143234,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7326675057411194,0.2131543308496475,0.9719229936599731,285.119140625,284.95001220703125,297.9851989746094,288.2338562011719,297.51727294921875,297.2684020996094,285.1165771484375,1.0,0.4998827576637268,0.4797282814979553,0.4797282814979553,1.0,1.0,-2.6301374435424805,0.9176945090293884,1.7124428749084473,0.3284545540809631,1.0,1.0,0.0,118.71321105957033,109.0,33143.953125,0.0,1566.915771484375,1.0,281.8558959960937,283.8458557128906,291.2581481933594,293.45361328125,293.1499938964844,293.1499938964844,281.54998779296875,35842.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707738518714905,1.0,0.0,0.0,3.987714767456055,3.987741947174072,1.0610635854391148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.318359375,0.0,1941.065673828125,1895.4371337890625,0.0,3130.06982421875,0.981121301651001,1.0,0.0,3.0,1.0,0.0
12132600,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.6216713786125183,0.4975295066833496,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8341823816299438,0.3197270929813385,0.3046773374080658,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.800209105014801,0.2798908054828644,0.1977390795946121,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.747978687286377,0.228302463889122,0.2189093083143234,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7326675057411194,0.2131543308496475,0.9719229936599731,285.119140625,284.95001220703125,297.9851989746094,288.2338562011719,297.51727294921875,297.2684020996094,285.1165771484375,1.0,0.4998827576637268,0.4797282814979553,0.4797282814979553,1.0,1.0,-2.6301374435424805,0.9176945090293884,1.7124428749084473,0.3284545540809631,1.0,1.0,0.0,118.71321105957033,109.0,33143.953125,0.0,1566.915771484375,1.0,281.8558959960937,283.8458557128906,291.2581481933594,293.45361328125,293.1499938964844,293.1499938964844,281.54998779296875,35842.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707738518714905,1.0,0.0,0.0,3.987714767456055,3.987741947174072,1.0610635854391148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.318359375,0.0,1941.065673828125,1895.4371337890625,0.0,3130.06982421875,0.981121301651001,1.0,0.0,3.0,1.0,0.0
12132660,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6214306354522705,0.491567462682724,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8381093740463257,0.3207368850708008,0.3055791556835174,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8022149801254272,0.2786049246788025,0.1968021094799041,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7502534985542297,0.2277685552835464,0.2183515727519989,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7336016297340393,0.2115015536546707,0.9642506837844848,284.8988647460937,284.95001220703125,298.0647277832031,288.2391967773437,297.53436279296875,297.2537841796875,284.8970031738281,1.0,0.4963990151882171,0.4761519730091095,0.4761519730091095,1.0,1.0,-2.6130266189575195,0.9066368341445924,1.7063899040222168,0.3210470378398895,0.9987761378288268,0.9987761378288268,0.0,116.36754608154295,112.0,33858.05859375,0.0,1532.927001953125,1.0,281.55596923828125,283.5865783691406,291.2607727050781,293.4947814941406,293.1499938964844,293.1499938964844,281.25,35940.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781729936599731,1.0,0.0,0.0,3.9904189109802246,3.9904465675354,1.0625033155520214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.1455078125,0.0,1945.4205322265625,1895.4371337890625,0.0,3199.45654296875,0.981788456439972,1.0,0.0,3.0,1.0,0.0
12132720,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6214306354522705,0.491567462682724,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8381093740463257,0.3207368850708008,0.3055791556835174,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8022149801254272,0.2786049246788025,0.1968021094799041,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7502534985542297,0.2277685552835464,0.2183515727519989,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7336016297340393,0.2115015536546707,0.9642506837844848,284.8988647460937,284.95001220703125,298.0647277832031,288.2391967773437,297.53436279296875,297.2537841796875,284.8970031738281,1.0,0.4963990151882171,0.4761519730091095,0.4761519730091095,1.0,1.0,-2.6130266189575195,0.9066368341445924,1.7063899040222168,0.3210470378398895,0.9987761378288268,0.9987761378288268,0.0,116.36754608154295,112.0,33858.05859375,0.0,1532.927001953125,1.0,281.55596923828125,283.5865783691406,291.2607727050781,293.4947814941406,293.1499938964844,293.1499938964844,281.25,35940.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781729936599731,1.0,0.0,0.0,3.9904189109802246,3.9904465675354,1.0625033155520214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.1455078125,0.0,1945.4205322265625,1895.4371337890625,0.0,3199.45654296875,0.981788456439972,1.0,0.0,3.0,1.0,0.0
12132780,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9990000128746032,0.6199334263801575,0.490669697523117,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.83934485912323,0.3216498494148254,0.3064541518688202,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8014078140258789,0.2772501409053802,0.1958662718534469,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7500730752944946,0.2271634191274643,0.217789277434349,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7322181463241577,0.2097899168729782,0.9566170573234558,284.6859741210937,284.95001220703125,298.1418151855469,288.2444763183594,297.5462646484375,297.23504638671875,284.6844482421875,1.0,0.4946397542953491,0.4725756347179413,0.4725756347179413,1.0,1.0,-2.602022409439087,0.8954622745513916,1.706560134887695,0.3122681379318237,0.9934796690940856,0.9934796690940856,0.0,115.7252426147461,115.0,34624.53515625,0.0,1515.13525390625,1.0,281.2557067871094,283.33367919921875,291.269287109375,293.54833984375,293.1499938964844,293.1499938964844,280.95001220703125,36112.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862861394882202,1.0,0.0,0.0,3.9868431091308594,3.986870527267456,1.0605998568280484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.833984375,0.0,1942.13037109375,1895.4371337890625,0.0,3275.45947265625,0.9810758233070374,1.0,0.0,3.0,1.0,0.0
