time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132840,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9990000128746032,0.6199334263801575,0.490669697523117,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.83934485912323,0.3216498494148254,0.3064541518688202,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8014078140258789,0.2772501409053802,0.1958662718534469,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7500730752944946,0.2271634191274643,0.217789277434349,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7322181463241577,0.2097899168729782,0.9566170573234558,284.6859741210937,284.95001220703125,298.1418151855469,288.2444763183594,297.5462646484375,297.23504638671875,284.6844482421875,1.0,0.4946397542953491,0.4725756347179413,0.4725756347179413,1.0,1.0,-2.602022409439087,0.8954622745513916,1.706560134887695,0.3122681379318237,0.9934796690940856,0.9934796690940856,0.0,115.7252426147461,115.0,34624.53515625,0.0,1515.13525390625,1.0,281.2557067871094,283.33367919921875,291.269287109375,293.54833984375,293.1499938964844,293.1499938964844,280.95001220703125,36112.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862861394882202,1.0,0.0,0.0,3.9868431091308594,3.986870527267456,1.0605998568280484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.833984375,0.0,1942.13037109375,1895.4371337890625,0.0,3275.45947265625,0.9810758233070374,1.0,0.0,3.0,1.0,0.0
12132900,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.9990000128746032,0.6185840368270874,0.4914692938327789,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53436279296875,0.839302122592926,0.3220825493335724,0.3069038689136505,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354309082031,0.8003265857696533,0.2765592336654663,0.1954142153263092,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.7493864297866821,0.2268453687429428,0.2175208032131195,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.7309656143188477,0.2089215517044067,0.9528673887252808,284.5333251953125,284.95001220703125,298.1794128417969,288.2471008300781,297.55078125,297.2242431640625,284.52313232421875,1.0,0.494249165058136,0.4707874655723572,0.4707874655723572,1.0,1.0,-2.5981507301330566,0.8905136585235596,1.7076369524002075,0.3081532120704651,0.9892253875732422,0.9892253875732422,0.0,115.82379913330078,115.0,35484.14453125,0.0,1510.348388671875,1.0,280.9930419921875,283.1390380859375,291.3028564453125,293.6820068359375,293.1499938964844,293.1499938964844,280.95001220703125,36214.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934201598167419,1.0,0.0,0.0,3.9825899600982666,3.9826173782348633,1.0583381708784143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.013671875,0.0,1937.3828125,1895.4371337890625,0.0,3342.177490234375,0.9801506400108336,1.0,0.0,3.0,1.0,0.0
12132960,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847717285156,0.9990000128746032,0.6167069673538208,0.4931102991104126,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850769042969,0.8387435078620911,0.3224706947803497,0.3072772920131683,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4851989746094,0.7987036108970642,0.2758283913135528,0.1949094980955124,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48541259765625,0.7482382655143738,0.2264941781759262,0.2172013372182846,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855041503906,0.7292788624763489,0.2080266624689102,0.9489071369171144,284.4849548339844,284.95001220703125,298.2164001464844,288.2497253417969,297.555419921875,297.212158203125,284.4837646484375,1.0,0.494102269411087,0.4709633886814117,0.4709633886814117,1.0,1.0,-2.594820976257324,0.8892704248428345,1.7055505514144895,0.3076208531856537,0.9855901002883912,0.9855901002883912,0.0,116.18777465820312,118.0,35548.4609375,0.0,1507.4635009765625,1.0,280.9557189941406,283.09429931640625,291.2803955078125,293.6128845214844,293.1499938964844,293.1499938964844,280.6499938964844,36302.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895496129989624,1.0,0.0,0.0,3.976318597793579,3.9763457775115967,1.055007601280522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.55029296875,0.0,1929.884033203125,1895.4371337890625,0.0,3361.566650390625,0.9788072109222412,1.0,0.0,3.0,1.0,0.0
12133020,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.9990000128746032,0.6115037202835083,0.4978448748588562,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913818359375,0.8368902802467346,0.3232108056545257,0.3080480396747589,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29150390625,0.7947168350219727,0.2743531167507171,0.1939324140548706,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29168701171875,0.745302677154541,0.2257726341485977,0.2165878415107727,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917785644531,0.7253013849258423,0.2062380909919738,0.9411972165107728,284.2912902832031,284.95001220703125,298.2885131835937,288.2549133300781,297.56561279296875,297.1898193359375,284.2904052734375,1.0,0.4944156408309936,0.4713151752948761,0.4713151752948761,1.0,1.0,-2.590258836746216,0.8881064653396606,1.7021524906158447,0.3074040710926056,0.975175142288208,0.975175142288208,0.0,117.4201889038086,106.0,36526.00390625,0.0,1506.757080078125,1.0,280.65582275390625,282.8628845214844,291.29119873046875,293.6832580566406,293.1499938964844,293.1499938964844,280.3500061035156,36509.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058695435523988,1.0,0.0,0.0,3.9582109451293945,3.958238363265991,1.045420845002809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.625,0.0,1907.9974365234373,1895.4371337890625,0.0,3458.232421875,0.9748382568359376,1.0,0.0,3.0,1.0,0.0
12133080,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.9990000128746032,0.6115037202835083,0.4978448748588562,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913818359375,0.8368902802467346,0.3232108056545257,0.3080480396747589,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29150390625,0.7947168350219727,0.2743531167507171,0.1939324140548706,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29168701171875,0.745302677154541,0.2257726341485977,0.2165878415107727,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917785644531,0.7253013849258423,0.2062380909919738,0.9411972165107728,284.2912902832031,284.95001220703125,298.2885131835937,288.2549133300781,297.56561279296875,297.1898193359375,284.2904052734375,1.0,0.4944156408309936,0.4713151752948761,0.4713151752948761,1.0,1.0,-2.590258836746216,0.8881064653396606,1.7021524906158447,0.3074040710926056,0.975175142288208,0.975175142288208,0.0,117.4201889038086,106.0,36526.00390625,0.0,1506.757080078125,1.0,280.65582275390625,282.8628845214844,291.29119873046875,293.6832580566406,293.1499938964844,293.1499938964844,280.3500061035156,36509.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058695435523988,1.0,0.0,0.0,3.9582109451293945,3.958238363265991,1.045420845002809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.625,0.0,1907.9974365234373,1895.4371337890625,0.0,3458.232421875,0.9748382568359376,1.0,0.0,3.0,1.0,0.0
12133140,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235656738281,0.9990000128746032,0.6080003976821899,0.4954651594161987,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253662109375,0.8384787440299988,0.3235917389392853,0.3084345757961273,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261901855469,0.7951339483261108,0.273422509431839,0.193300649523735,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273803710937,0.7459547519683838,0.2252952754497528,0.2161490619182586,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.725189745426178,0.2051158398389816,0.936232566833496,284.1246643066406,284.95001220703125,298.33062744140625,288.2580261230469,297.5733947753906,297.1798400878906,284.1174011230469,1.0,0.492127776145935,0.4715262651443481,0.4715262651443481,1.0,1.0,-2.5806283950805664,0.8846076726913452,1.6960207223892212,0.3062194883823395,0.9670367240905762,0.9670367240905762,0.0,116.3997802734375,106.0,37379.375,0.0,1489.3251953125,1.0,280.3795166015625,282.65625,291.3213806152344,293.8057556152344,293.1499938964844,293.1499938964844,280.3500061035156,36663.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149979948997498,1.0,0.0,0.0,3.943268060684204,3.9432950019836426,1.0375424608355388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.5390625,0.0,1889.939208984375,1895.4371337890625,0.0,3542.927001953125,0.9715365767478944,1.0,0.0,3.0,1.0,0.0
12133200,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.9990000128746032,0.6061204671859741,0.4918874204158783,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921630859375,0.8405279517173767,0.3238209187984466,0.3085915744304657,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09234619140625,0.7964203953742981,0.2727852463722229,0.1928107738494873,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926208496094,0.7472649812698364,0.2249592095613479,0.2157784104347229,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927734375,0.7259305119514465,0.2043441534042358,0.9325429797172546,284.0920104980469,284.95001220703125,298.35821533203125,288.26007080078125,297.579345703125,297.1746826171875,284.0902709960937,1.0,0.4898561537265777,0.4716669917106628,0.4716669917106628,1.0,1.0,-2.5710551738739014,0.8810098171234131,1.6900453567504885,0.304789274930954,0.9620926976203918,0.9620926976203918,0.0,115.03019714355467,94.0,37329.0625,0.0,1470.5623779296875,1.0,280.3559875488281,282.6275939941406,291.29754638671875,293.74481201171875,293.1499938964844,293.1499938964844,280.04998779296875,36748.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165383577346802,1.0,0.0,0.0,3.9314372539520255,3.931464195251465,1.0313259508620831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.07763671875,0.0,1875.4315185546875,1895.4371337890625,0.0,3557.178466796875,0.9689367413520812,1.0,0.0,3.0,1.0,0.0
12133260,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88037109375,0.9990000128746032,0.6034297347068787,0.4774866998195648,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.8487859964370728,0.3242826163768768,0.3089044094085693,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.8027682900428772,0.2711150050163269,0.1915500611066818,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.7533025145530701,0.2240532338619232,0.2147863507270813,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815612792969,0.7302937507629395,0.2023649513721466,0.9229984283447266,283.8806457519531,284.95001220703125,298.4254455566406,288.26519775390625,297.59454345703125,297.1640625,283.87847900390625,1.0,0.482038676738739,0.4717422425746918,0.4717422425746918,1.0,1.0,-2.5399622917175293,0.8686225414276123,1.6713396310806274,0.2993870973587036,0.9461116790771484,0.9461116790771484,0.0,109.85083770751952,97.0,37923.0625,0.0,1407.3294677734375,1.0,280.0558166503906,282.3858642578125,291.29656982421875,293.78570556640625,293.1499938964844,293.1499938964844,279.75,37037.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258543848991394,1.0,0.0,0.0,3.894129037857056,3.894155740737915,1.0118449154106202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.2841796875,0.0,1830.397705078125,1895.4371337890625,0.0,3643.084716796875,0.9607027173042296,1.0,0.0,3.0,1.0,0.0
12133320,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88037109375,0.9990000128746032,0.6034297347068787,0.4774866998195648,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.8487859964370728,0.3242826163768768,0.3089044094085693,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.8027682900428772,0.2711150050163269,0.1915500611066818,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.7533025145530701,0.2240532338619232,0.2147863507270813,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815612792969,0.7302937507629395,0.2023649513721466,0.9229984283447266,283.8806457519531,284.95001220703125,298.4254455566406,288.26519775390625,297.59454345703125,297.1640625,283.87847900390625,1.0,0.482038676738739,0.4717422425746918,0.4717422425746918,1.0,1.0,-2.5399622917175293,0.8686225414276123,1.6713396310806274,0.2993870973587036,0.9461116790771484,0.9461116790771484,0.0,109.85083770751952,97.0,37923.0625,0.0,1407.3294677734375,1.0,280.0558166503906,282.3858642578125,291.29656982421875,293.78570556640625,293.1499938964844,293.1499938964844,279.75,37037.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258543848991394,1.0,0.0,0.0,3.894129037857056,3.894155740737915,1.0118449154106202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.2841796875,0.0,1830.397705078125,1895.4371337890625,0.0,3643.084716796875,0.9607027173042296,1.0,0.0,3.0,1.0,0.0
12133380,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6738586425781,0.9990000128746032,0.60221928358078,0.4696963131427765,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741943359375,0.8535529375076294,0.3246451914310455,0.3091793954372406,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67437744140625,0.8054752945899963,0.2693804502487182,0.1902882307767868,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.67462158203125,0.7562143206596375,0.2230992168188095,0.2138088494539261,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.7317247986793518,0.2003897577524185,0.9137267470359802,283.674072265625,284.95001220703125,298.490234375,288.270263671875,297.6094970703125,297.1541442871094,283.6725769042969,1.0,0.4773267805576324,0.4718174934387207,0.4718174934387207,1.0,1.0,-2.5170865058898926,0.859561026096344,1.6575254201889038,0.295161098241806,0.9273856282234192,0.9273856282234192,0.0,106.89282989501952,100.0,38577.60546875,0.0,1365.367431640625,1.0,279.75640869140625,282.1564636230469,291.29412841796875,293.8213806152344,293.1499938964844,293.1499938964844,279.45001220703125,37382.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334280490875244,1.0,0.0,0.0,3.844128131866455,3.844154119491577,9.860273166850677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.96337890625,0.0,1770.95556640625,1895.4371337890625,0.0,3712.5224609375,0.9496679306030272,1.0,0.0,3.0,1.0,0.0
12133440,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6738586425781,0.9990000128746032,0.60221928358078,0.4696963131427765,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741943359375,0.8535529375076294,0.3246451914310455,0.3091793954372406,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67437744140625,0.8054752945899963,0.2693804502487182,0.1902882307767868,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.67462158203125,0.7562143206596375,0.2230992168188095,0.2138088494539261,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.7317247986793518,0.2003897577524185,0.9137267470359802,283.674072265625,284.95001220703125,298.490234375,288.270263671875,297.6094970703125,297.1541442871094,283.6725769042969,1.0,0.4773267805576324,0.4718174934387207,0.4718174934387207,1.0,1.0,-2.5170865058898926,0.859561026096344,1.6575254201889038,0.295161098241806,0.9273856282234192,0.9273856282234192,0.0,106.89282989501952,100.0,38577.60546875,0.0,1365.367431640625,1.0,279.75640869140625,282.1564636230469,291.29412841796875,293.8213806152344,293.1499938964844,293.1499938964844,279.45001220703125,37382.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334280490875244,1.0,0.0,0.0,3.844128131866455,3.844154119491577,9.860273166850677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.96337890625,0.0,1770.95556640625,1895.4371337890625,0.0,3712.5224609375,0.9496679306030272,1.0,0.0,3.0,1.0,0.0
12133500,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5258483886719,0.9990000128746032,0.6011975407600403,0.4679622948169708,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.528076171875,0.8547324538230896,0.3248170912265777,0.3093487918376922,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5293884277344,0.805622935295105,0.2685140967369079,0.1896874457597732,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.531005859375,0.7566023468971252,0.2226213365793228,0.2133550345897674,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5321350097656,0.7314679026603699,0.1994129866361618,0.9093165397644044,283.5273132324219,284.95001220703125,298.521728515625,288.2727966308594,297.61688232421875,297.1494445800781,283.5169372558594,1.0,0.475750058889389,0.4718551337718963,0.4718551337718963,1.0,1.0,-2.5086379051208496,0.8562306761741638,1.6524072885513306,0.2936302721500397,0.916493594646454,0.916493594646454,0.0,106.12866973876952,100.0,39364.8125,0.0,1351.44482421875,1.0,279.4967956542969,281.9801330566406,291.32147216796875,293.9451904296875,293.1499938964844,293.1499938964844,279.45001220703125,37588.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939514696598053,1.0,0.0,0.0,3.813907384872437,3.813933372497559,9.70585006143665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.326171875,0.0,1735.7015380859375,1895.4371337890625,0.0,3768.031005859375,0.9429749250411988,1.0,0.0,3.0,1.0,0.0
12133560,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4804077148437,0.9990000128746032,0.5996735095977783,0.4674669504165649,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.8551231622695923,0.3249472379684448,0.3094550669193268,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.480712890625,0.8049818873405457,0.2676121592521667,0.1890458762645721,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808959960937,0.7562955021858215,0.2221148163080215,0.2128641307353973,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809875488281,0.7305770516395569,0.198409765958786,0.9047685265541076,283.48052978515625,284.95001220703125,298.5526123046875,288.2753295898437,297.62408447265625,297.1443176269531,283.479736328125,1.0,0.4745850563049316,0.4721296429634094,0.4721296429634094,1.0,1.0,-2.5013434886932373,0.8537731766700745,1.6475701332092283,0.292718768119812,0.906179130077362,0.906179130077362,0.0,105.74820709228516,103.0,39305.21875,0.0,1340.6798095703125,1.0,279.4566650390625,281.943359375,291.2979736328125,293.8680725097656,293.1499938964844,293.1499938964844,279.1499938964844,37784.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406977295875548,1.0,0.0,0.0,3.779266595840454,3.779292345046997,9.53033918449364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.8525390625,0.0,1695.61767578125,1895.4371337890625,0.0,3778.787353515625,0.935369312763214,1.0,0.0,3.0,1.0,0.0
12133620,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016662597656,0.9990000128746032,0.5952672362327576,0.4689616858959198,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017272949219,0.8544818758964539,0.3252130150794983,0.3097303211688995,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017578125,0.8023215532302856,0.2658403813838959,0.1878246217966079,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.30181884765625,0.754445493221283,0.2211166024208068,0.2119418680667877,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3018798828125,0.7276504039764404,0.1964083164930343,0.895917534828186,283.3016967773437,284.95001220703125,298.612548828125,288.2803649902344,297.638916015625,297.135498046875,283.3016052246094,1.0,0.4732671678066253,0.4726786911487579,0.4726786911487579,1.0,1.0,-2.490257024765014,0.8503214716911316,1.6399354934692385,0.29157355427742,0.882696270942688,0.882696270942688,0.0,105.79328918457033,106.0,40041.06640625,0.0,1327.069091796875,1.0,279.1570739746094,281.74566650390625,291.3038330078125,293.91876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38246.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481107592582704,1.0,0.0,0.0,3.6971302032470703,3.697154998779297,9.12058624180645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.439453125,0.0,1603.2623291015625,1895.4371337890625,0.0,3845.926513671875,0.9173059463500975,1.0,0.0,3.0,1.0,0.0
12133680,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016662597656,0.9990000128746032,0.5952672362327576,0.4689616858959198,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017272949219,0.8544818758964539,0.3252130150794983,0.3097303211688995,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017578125,0.8023215532302856,0.2658403813838959,0.1878246217966079,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.30181884765625,0.754445493221283,0.2211166024208068,0.2119418680667877,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3018798828125,0.7276504039764404,0.1964083164930343,0.895917534828186,283.3016967773437,284.95001220703125,298.612548828125,288.2803649902344,297.638916015625,297.135498046875,283.3016052246094,1.0,0.4732671678066253,0.4726786911487579,0.4726786911487579,1.0,1.0,-2.490257024765014,0.8503214716911316,1.6399354934692385,0.29157355427742,0.882696270942688,0.882696270942688,0.0,105.79328918457033,106.0,40041.06640625,0.0,1327.069091796875,1.0,279.1570739746094,281.74566650390625,291.3038330078125,293.91876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38246.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481107592582704,1.0,0.0,0.0,3.6971302032470703,3.697154998779297,9.12058624180645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.439453125,0.0,1603.2623291015625,1895.4371337890625,0.0,3845.926513671875,0.9173059463500975,1.0,0.0,3.0,1.0,0.0
12133740,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52215576171875,0.9990000128746032,0.591973602771759,0.4715190529823303,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.8538691401481628,0.3266654014587402,0.310733288526535,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5208740234375,0.7998461723327637,0.2652662694454193,0.1871536970138549,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.7526747584342957,0.2209870517253875,0.2115551978349685,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199279785156,0.7247671484947205,0.195190742611885,0.8893098831176758,283.5216064453125,284.95001220703125,298.6700744628906,288.28533935546875,297.6610717773437,297.1385803222656,283.5254821777344,1.0,0.473099410533905,0.4732277393341064,0.4732277393341064,1.0,1.0,-2.4853169918060303,0.8493525981903076,1.6359643936157229,0.2914705574512481,0.8653374314308167,0.8653374314308167,0.0,106.33526611328124,109.0,38811.05078125,0.0,1323.2491455078125,1.0,279.4419860839844,282.0048522949219,291.2167053222656,293.686279296875,293.1499938964844,293.1499938964844,279.75,38287.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929856300354004,1.0,0.0,0.0,3.610849618911743,3.610873699188232,8.699856266503048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.98681640625,0.0,1506.9774169921875,1895.4371337890625,0.0,3679.823974609375,0.8981550335884094,1.0,0.0,3.0,1.0,0.0
12133800,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52215576171875,0.9990000128746032,0.591973602771759,0.4715190529823303,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.8538691401481628,0.3266654014587402,0.310733288526535,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5208740234375,0.7998461723327637,0.2652662694454193,0.1871536970138549,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.7526747584342957,0.2209870517253875,0.2115551978349685,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199279785156,0.7247671484947205,0.195190742611885,0.8893098831176758,283.5216064453125,284.95001220703125,298.6700744628906,288.28533935546875,297.6610717773437,297.1385803222656,283.5254821777344,1.0,0.473099410533905,0.4732277393341064,0.4732277393341064,1.0,1.0,-2.4853169918060303,0.8493525981903076,1.6359643936157229,0.2914705574512481,0.8653374314308167,0.8653374314308167,0.0,106.33526611328124,109.0,38811.05078125,0.0,1323.2491455078125,1.0,279.4419860839844,282.0048522949219,291.2167053222656,293.686279296875,293.1499938964844,293.1499938964844,279.75,38287.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929856300354004,1.0,0.0,0.0,3.610849618911743,3.610873699188232,8.699856266503048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.98681640625,0.0,1506.9774169921875,1895.4371337890625,0.0,3679.823974609375,0.8981550335884094,1.0,0.0,3.0,1.0,0.0
12133860,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.9990000128746032,0.5907348990440369,0.47342449426651,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7658386230469,0.8547723293304443,0.3293052613735199,0.3130044639110565,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7991462349891663,0.2658938765525818,0.1874308884143829,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76470947265625,0.7523835897445679,0.2218072712421417,0.2121554315090179,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76422119140625,0.723335325717926,0.1949175596237182,0.8872377276420593,283.76611328125,284.95001220703125,298.7252197265625,288.290283203125,297.6890563964844,297.1517333984375,283.77056884765625,1.0,0.4740920960903168,0.473457008600235,0.473457008600235,1.0,1.0,-2.4888927936553955,0.8512580394744873,1.6376347541809082,0.2923507988452911,0.851459264755249,0.851459264755249,0.0,106.97605895996094,112.0,37728.8671875,0.0,1330.3968505859375,1.0,279.740966796875,282.2887878417969,291.20849609375,293.5873718261719,293.1499938964844,293.1499938964844,280.04998779296875,38144.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909908652305603,1.0,0.0,0.0,3.529555082321167,3.529578447341919,8.312530326293199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.375,0.0,1418.76904296875,1895.4371337890625,0.0,3495.756103515625,0.8800166845321655,1.0,0.0,3.0,1.0,0.0
12133920,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.9990000128746032,0.5907348990440369,0.47342449426651,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7658386230469,0.8547723293304443,0.3293052613735199,0.3130044639110565,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7991462349891663,0.2658938765525818,0.1874308884143829,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76470947265625,0.7523835897445679,0.2218072712421417,0.2121554315090179,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76422119140625,0.723335325717926,0.1949175596237182,0.8872377276420593,283.76611328125,284.95001220703125,298.7252197265625,288.290283203125,297.6890563964844,297.1517333984375,283.77056884765625,1.0,0.4740920960903168,0.473457008600235,0.473457008600235,1.0,1.0,-2.4888927936553955,0.8512580394744873,1.6376347541809082,0.2923507988452911,0.851459264755249,0.851459264755249,0.0,106.97605895996094,112.0,37728.8671875,0.0,1330.3968505859375,1.0,279.740966796875,282.2887878417969,291.20849609375,293.5873718261719,293.1499938964844,293.1499938964844,280.04998779296875,38144.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909908652305603,1.0,0.0,0.0,3.529555082321167,3.529578447341919,8.312530326293199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.375,0.0,1418.76904296875,1895.4371337890625,0.0,3495.756103515625,0.8800166845321655,1.0,0.0,3.0,1.0,0.0
12133980,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.9990000128746032,0.5906302332878113,0.475648283958435,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101928710937,0.8561150431632996,0.3325941860675812,0.31599161028862,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.7990361452102661,0.2671582400798797,0.1882356703281402,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.752627968788147,0.2231886833906173,0.2133667171001434,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.7225310206413269,0.1952479630708694,0.8882293701171875,284.01043701171875,284.95001220703125,298.7779846191406,288.295166015625,297.7191467285156,297.16900634765625,284.0148010253906,1.0,0.476095050573349,0.4736862480640411,0.4736862480640411,1.0,1.0,-2.4987621307373047,0.8556888103485107,1.6430734395980835,0.2943695485591888,0.8408355712890625,0.8408355712890625,0.0,107.91556549072266,115.0,36788.90625,0.0,1346.6876220703125,1.0,280.04010009765625,282.5760498046875,291.2275085449219,293.5428771972656,293.1499938964844,293.1499938964844,280.3500061035156,37884.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934429883956909,1.0,0.0,0.0,3.457674503326416,3.457696914672852,7.977402560754854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.67626953125,0.0,1342.89404296875,1895.4371337890625,0.0,3342.390869140625,0.8639141917228699,1.0,0.0,3.0,1.0,0.0
12134040,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.9990000128746032,0.5906302332878113,0.475648283958435,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101928710937,0.8561150431632996,0.3325941860675812,0.31599161028862,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.7990361452102661,0.2671582400798797,0.1882356703281402,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.752627968788147,0.2231886833906173,0.2133667171001434,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.7225310206413269,0.1952479630708694,0.8882293701171875,284.01043701171875,284.95001220703125,298.7779846191406,288.295166015625,297.7191467285156,297.16900634765625,284.0148010253906,1.0,0.476095050573349,0.4736862480640411,0.4736862480640411,1.0,1.0,-2.4987621307373047,0.8556888103485107,1.6430734395980835,0.2943695485591888,0.8408355712890625,0.8408355712890625,0.0,107.91556549072266,115.0,36788.90625,0.0,1346.6876220703125,1.0,280.04010009765625,282.5760498046875,291.2275085449219,293.5428771972656,293.1499938964844,293.1499938964844,280.3500061035156,37884.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934429883956909,1.0,0.0,0.0,3.457674503326416,3.457696914672852,7.977402560754854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.67626953125,0.0,1342.89404296875,1895.4371337890625,0.0,3342.390869140625,0.8639141917228699,1.0,0.0,3.0,1.0,0.0
12134100,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17547607421875,0.9990000128746032,0.5907583832740784,0.477084070444107,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728210449219,0.8567177653312683,0.3343820869922638,0.3176286220550537,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710205078125,0.798936128616333,0.2679153978824615,0.1887350082397461,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1691589355469,0.7527353763580322,0.2240080833435058,0.2141054421663284,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.7221587896347046,0.1955577731132507,0.8894422054290771,284.173583984375,284.95001220703125,298.803466796875,288.297607421875,297.7342529296875,297.1780700683594,284.18670654296875,1.0,0.4774154722690582,0.4738008975982666,0.4738008975982666,1.0,1.0,-2.505396842956543,0.8585917353630066,1.6468051671981812,0.2956949770450592,0.837227463722229,0.837227463722229,0.0,108.5346450805664,115.0,35997.94140625,0.0,1357.64990234375,1.0,280.2926025390625,282.7797241210937,291.2125244140625,293.4317626953125,293.1499938964844,293.1499938964844,280.3500061035156,37706.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841366767883301,1.0,0.0,0.0,3.426035165786743,3.4260573387146,7.832076676095312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.453125,0.0,1309.966796875,1895.4371337890625,0.0,3255.334228515625,0.8568348288536072,1.0,0.0,3.0,1.0,0.0
12134160,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5910360217094421,0.4785871505737304,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25311279296875,0.8574053645133972,0.33628910779953,0.3194111585617065,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525634765625,0.7989369034767151,0.2687780559062958,0.1893301457166671,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2519836425781,0.7529390454292297,0.2249262183904647,0.2149601131677627,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.25146484375,0.7218992710113525,0.1959722340106964,0.8912196159362793,284.2533264160156,284.95001220703125,298.8283386230469,288.3000183105469,297.7494201660156,297.1877746582031,284.257568359375,1.0,0.478929340839386,0.4737254083156585,0.4737254083156585,1.0,1.0,-2.5132200717926025,0.861649751663208,1.651570200920105,0.2969094514846802,0.8334283828735352,0.8334283828735352,0.0,109.21367645263672,118.0,35937.68359375,0.0,1370.4256591796875,1.0,280.3399658203125,282.8605041503906,291.24639892578125,293.5088806152344,293.1499938964844,293.1499938964844,280.6499938964844,37539.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801077604293823,1.0,0.0,0.0,3.398523569107056,3.398545503616333,7.706796054662846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.98828125,0.0,1281.6983642578125,1895.4371337890625,0.0,3217.590576171875,0.8505824208259583,1.0,0.0,3.0,1.0,0.0
12134220,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.9990000128746032,0.5916383862495422,0.4822475612163543,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.8585322499275208,0.3402853310108185,0.3231454193592071,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896850585937,0.7987140417098999,0.2706520557403564,0.1906231045722961,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.7531870603561401,0.2269199043512344,0.2168251127004623,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.7212859988212585,0.1969713717699051,0.8956032991409302,284.4904479980469,284.95001220703125,298.8763427734375,288.3048095703125,297.77899169921875,297.2069091796875,284.49462890625,1.0,0.4824302494525909,0.4735744595527649,0.4735744595527649,1.0,1.0,-2.5311625003814697,0.8686460256576538,1.6625165939331057,0.2997201681137085,0.8291423916816711,0.8291423916816711,0.0,110.84193420410156,106.0,35152.671875,0.0,1400.30078125,1.0,280.638916015625,283.13690185546875,291.260986328125,293.47564697265625,293.1499938964844,293.1499938964844,280.95001220703125,37144.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687025904655457,1.0,0.0,0.0,3.354227066040039,3.3542487621307373,7.507204600187833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.5849609375,0.0,1236.1990966796875,1895.4371337890625,0.0,3110.639892578125,0.8404948115348816,1.0,0.0,3.0,1.0,0.0
12134280,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.9990000128746032,0.5916383862495422,0.4822475612163543,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.8585322499275208,0.3402853310108185,0.3231454193592071,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896850585937,0.7987140417098999,0.2706520557403564,0.1906231045722961,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.7531870603561401,0.2269199043512344,0.2168251127004623,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.7212859988212585,0.1969713717699051,0.8956032991409302,284.4904479980469,284.95001220703125,298.8763427734375,288.3048095703125,297.77899169921875,297.2069091796875,284.49462890625,1.0,0.4824302494525909,0.4735744595527649,0.4735744595527649,1.0,1.0,-2.5311625003814697,0.8686460256576538,1.6625165939331057,0.2997201681137085,0.8291423916816711,0.8291423916816711,0.0,110.84193420410156,106.0,35152.671875,0.0,1400.30078125,1.0,280.638916015625,283.13690185546875,291.260986328125,293.47564697265625,293.1499938964844,293.1499938964844,280.95001220703125,37144.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687025904655457,1.0,0.0,0.0,3.354227066040039,3.3542487621307373,7.507204600187833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.5849609375,0.0,1236.1990966796875,1895.4371337890625,0.0,3110.639892578125,0.8404948115348816,1.0,0.0,3.0,1.0,0.0
12134340,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.9990000128746032,0.5927430391311646,0.47794309258461,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.8633284568786621,0.3431252837181091,0.3257123529911041,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8024445176124573,0.2720261812210083,0.1915074437856674,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.7568289041519165,0.2283721715211868,0.2181056290864944,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.72408127784729,0.1977530568838119,0.8986800312995911,284.6817626953125,284.95001220703125,298.9076232910156,288.3080139160156,297.7984313964844,297.2200622558594,284.6885681152344,1.0,0.4818378984928131,0.4734717905521393,0.4734717905521393,1.0,1.0,-2.535388708114624,0.8701549768447876,1.6652336120605469,0.3003859221935272,0.8283982276916504,0.8283982276916504,0.0,109.76153564453124,106.0,34328.83203125,0.0,1401.05859375,1.0,280.9168701171875,283.3666076660156,291.2470092773437,293.3891296386719,293.1499938964844,293.1499938964844,280.95001220703125,36835.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592771887779236,1.0,0.0,0.0,3.3332631587982178,3.333284378051758,7.413656817334413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.06787109375,0.0,1214.2161865234375,1895.4371337890625,0.0,3022.225830078125,0.8356448411941528,1.0,0.0,3.0,1.0,0.0
12134400,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.9990000128746032,0.5938516855239868,0.47400963306427,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.8668072819709778,0.3444823920726776,0.3269588947296142,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.8053482174873352,0.2726898193359375,0.1919470727443695,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7595918774604797,0.2290751039981842,0.2187311351299286,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7263281345367432,0.198148712515831,0.9002427458763123,284.7157897949219,284.95001220703125,298.9219665527344,288.3095092773437,297.8074035644531,297.2262878417969,284.7189025878906,1.0,0.4809681475162506,0.4734234809875488,0.4734234809875488,1.0,1.0,-2.535320997238159,0.8700385689735413,1.6652823686599731,0.3002817630767822,0.8277854323387146,0.8277854323387146,0.0,108.64923095703124,109.0,34297.96484375,0.0,1396.1639404296875,1.0,280.9386291503906,283.4017944335937,291.26983642578125,293.43701171875,293.1499938964844,293.1499938964844,281.25,36730.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581470847129822,1.0,0.0,0.0,3.325697183609009,3.3257181644439697,7.380039619420131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.3984375,0.0,1206.387939453125,1895.4371337890625,0.0,3011.62841796875,0.8338614702224731,1.0,0.0,3.0,1.0,0.0
12134460,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.5986741185188293,0.4688841104507446,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8735818266868591,0.3489111363887787,0.3310099840164184,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8103625774383545,0.2749243378639221,0.193423330783844,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7647485733032227,0.2314213216304779,0.2208390682935714,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7302066683769226,0.1995597183704376,0.9060190320014954,284.9344787597656,284.95001220703125,298.9652099609375,288.3141174316406,297.8360290527344,297.2471618652344,284.9377746582031,1.0,0.4817565679550171,0.4731343984603882,0.4731343984603882,1.0,1.0,-2.545262336730957,0.8735589385032654,1.6717034578323364,0.3012835383415222,0.8292830586433411,0.8292830586433411,0.0,107.53498840332033,112.0,33645.3515625,0.0,1404.146484375,1.0,281.238525390625,283.66021728515625,291.2768249511719,293.4000549316406,293.1499938964844,293.1499938964844,281.54998779296875,36310.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479181528091431,1.0,0.0,0.0,3.313005924224853,3.3130269050598145,7.323821478166792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.3583984375,0.0,1191.6829833984375,1895.4371337890625,0.0,2915.775634765625,0.8307117819786072,1.0,0.0,3.0,1.0,0.0
12134520,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.5986741185188293,0.4688841104507446,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8735818266868591,0.3489111363887787,0.3310099840164184,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8103625774383545,0.2749243378639221,0.193423330783844,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7647485733032227,0.2314213216304779,0.2208390682935714,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7302066683769226,0.1995597183704376,0.9060190320014954,284.9344787597656,284.95001220703125,298.9652099609375,288.3141174316406,297.8360290527344,297.2471618652344,284.9377746582031,1.0,0.4817565679550171,0.4731343984603882,0.4731343984603882,1.0,1.0,-2.545262336730957,0.8735589385032654,1.6717034578323364,0.3012835383415222,0.8292830586433411,0.8292830586433411,0.0,107.53498840332033,112.0,33645.3515625,0.0,1404.146484375,1.0,281.238525390625,283.66021728515625,291.2768249511719,293.4000549316406,293.1499938964844,293.1499938964844,281.54998779296875,36310.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479181528091431,1.0,0.0,0.0,3.313005924224853,3.3130269050598145,7.323821478166792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.3583984375,0.0,1191.6829833984375,1895.4371337890625,0.0,2915.775634765625,0.8307117819786072,1.0,0.0,3.0,1.0,0.0
12134580,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9990000128746032,0.6038008332252502,0.4671551883220672,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8785080909729004,0.3535588681697845,0.3353112041950226,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.8135570883750916,0.2773392498493194,0.1950581073760986,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7683598399162292,0.2339353114366531,0.223151758313179,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7327260971069336,0.2011366933584213,0.9128237962722778,285.1527099609375,284.95001220703125,299.0061340332031,288.3186340332031,297.865966796875,297.2708740234375,285.1558837890625,1.0,0.4839433431625366,0.4728453159332275,0.4728453159332275,1.0,1.0,-2.561267375946045,0.8795040249824524,1.6817634105682373,0.3034772574901581,0.83370041847229,0.83370041847229,0.0,107.58348846435548,115.0,33052.515625,0.0,1425.1312255859375,1.0,281.5384521484375,283.9154052734375,291.2853088378906,293.3707580566406,293.1499938964844,293.1499938964844,281.8500061035156,35891.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384565711021423,1.0,0.0,0.0,3.3162403106689453,3.3162612915039062,7.338128966694057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.212890625,0.0,1191.8447265625,1895.4371337890625,0.0,2827.298583984375,0.8310675024986267,1.0,0.0,3.0,1.0,0.0
12134640,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9990000128746032,0.6038008332252502,0.4671551883220672,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8785080909729004,0.3535588681697845,0.3353112041950226,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.8135570883750916,0.2773392498493194,0.1950581073760986,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7683598399162292,0.2339353114366531,0.223151758313179,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7327260971069336,0.2011366933584213,0.9128237962722778,285.1527099609375,284.95001220703125,299.0061340332031,288.3186340332031,297.865966796875,297.2708740234375,285.1558837890625,1.0,0.4839433431625366,0.4728453159332275,0.4728453159332275,1.0,1.0,-2.561267375946045,0.8795040249824524,1.6817634105682373,0.3034772574901581,0.83370041847229,0.83370041847229,0.0,107.58348846435548,115.0,33052.515625,0.0,1425.1312255859375,1.0,281.5384521484375,283.9154052734375,291.2853088378906,293.3707580566406,293.1499938964844,293.1499938964844,281.8500061035156,35891.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384565711021423,1.0,0.0,0.0,3.3162403106689453,3.3162612915039062,7.338128966694057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.212890625,0.0,1191.8447265625,1895.4371337890625,0.0,2827.298583984375,0.8310675024986267,1.0,0.0,3.0,1.0,0.0
