time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.9990000128746032,0.6062899231910706,0.4672437906265259,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8804092407226562,0.3559452593326568,0.3375135362148285,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.8146407008171082,0.2785964906215668,0.1959062069654464,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.7696949243545532,0.2352385520935058,0.2243521511554718,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.7335682511329651,0.2019589990377426,0.9164029359817504,285.3091735839844,284.95001220703125,299.0257263183594,288.32086181640625,297.880859375,297.282958984375,285.32275390625,1.0,0.4854480922222137,0.4727007746696472,0.4727007746696472,1.0,1.0,-2.570780038833618,0.8830830454826355,1.6876970529556274,0.3048521280288696,0.8375802636146545,0.8375802636146545,0.0,107.92466735839844,115.0,32537.189453125,0.0,1439.079345703125,1.0,281.7891540527344,284.1038513183594,291.2642517089844,293.26727294921875,293.1499938964844,293.1499938964844,281.8500061035156,35669.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317185044288635,1.0,0.0,0.0,3.3234479427337646,3.3234689235687256,7.370061325673305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.7841796875,0.0,1197.05517578125,1895.4371337890625,0.0,2764.448974609375,0.832517147064209,1.0,0.0,3.0,1.0,0.0
12134760,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9990000128746032,0.6088707447052002,0.4676356017589569,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.8822269439697266,0.3584524989128113,0.3398475348949432,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.8156614303588867,0.2799623906612396,0.1968412846326828,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.7709663510322571,0.2366289347410202,0.2256451696157455,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.7343494296073914,0.2028520107269287,0.9203388690948486,285.38726806640625,284.95001220703125,299.0447082519531,288.3230285644531,297.89630126953125,297.29620361328125,285.3904724121094,1.0,0.4871898889541626,0.4725160896778106,0.4725160896778106,1.0,1.0,-2.5814597606658936,0.887060821056366,1.6943988800048828,0.3063619136810303,0.8413334488868713,0.8413334488868713,0.0,108.39041137695312,118.0,32646.310546875,0.0,1455.2110595703125,1.0,281.8388977050781,284.1731872558594,291.29541015625,293.3524780273437,293.1499938964844,293.1499938964844,282.1499938964844,35462.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301182389259338,1.0,0.0,0.0,3.3355042934417725,3.3355252742767334,7.423629426739353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.76318359375,0.0,1206.937744140625,1895.4371337890625,0.0,2749.546142578125,0.8349580764770508,1.0,0.0,3.0,1.0,0.0
12134820,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.9990000128746032,0.6139791011810303,0.4694897830486297,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.8853102922439575,0.3636710941791534,0.3446987271308899,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8172394633293152,0.2828695774078369,0.1988292336463928,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.7730633020401001,0.2395597398281097,0.2283719778060913,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.7355139255523682,0.2047573328018188,0.9287367463111876,285.63299560546875,284.95001220703125,299.0809631347656,288.3273010253906,297.926513671875,297.322509765625,285.6358947753906,1.0,0.4912484884262085,0.4721467196941376,0.4721467196941376,1.0,1.0,-2.605268955230713,0.8959851861000061,1.709283709526062,0.3098162412643432,0.8523790240287781,0.8523790240287781,0.0,109.7085189819336,121.0,32384.431640625,0.0,1492.8427734375,1.0,282.1393127441406,284.4310302734375,291.3099670410156,293.3492431640625,293.1499938964844,293.1499938964844,282.45001220703125,35033.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238711357116699,1.0,0.0,0.0,3.371000528335572,3.371021747589112,7.582473813272372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.927734375,0.0,1237.6744384765625,1895.4371337890625,0.0,2691.4697265625,0.8424561023712158,1.0,0.0,3.0,1.0,0.0
12134880,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.9990000128746032,0.6139791011810303,0.4694897830486297,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.8853102922439575,0.3636710941791534,0.3446987271308899,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8172394633293152,0.2828695774078369,0.1988292336463928,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.7730633020401001,0.2395597398281097,0.2283719778060913,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.7355139255523682,0.2047573328018188,0.9287367463111876,285.63299560546875,284.95001220703125,299.0809631347656,288.3273010253906,297.926513671875,297.322509765625,285.6358947753906,1.0,0.4912484884262085,0.4721467196941376,0.4721467196941376,1.0,1.0,-2.605268955230713,0.8959851861000061,1.709283709526062,0.3098162412643432,0.8523790240287781,0.8523790240287781,0.0,109.7085189819336,121.0,32384.431640625,0.0,1492.8427734375,1.0,282.1393127441406,284.4310302734375,291.3099670410156,293.3492431640625,293.1499938964844,293.1499938964844,282.45001220703125,35033.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238711357116699,1.0,0.0,0.0,3.371000528335572,3.371021747589112,7.582473813272372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.927734375,0.0,1237.6744384765625,1895.4371337890625,0.0,2691.4697265625,0.8424561023712158,1.0,0.0,3.0,1.0,0.0
12134940,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.9990000128746032,0.6189119219779968,0.4722673594951629,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8880029320716858,0.3691563606262207,0.3498284816741943,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8185142278671265,0.2860037386417389,0.2009957730770111,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7748643159866333,0.2426893562078476,0.2313089668750763,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7364437580108643,0.206852838397026,0.93805193901062,285.87322998046875,284.95001220703125,299.1148986816406,288.3314208984375,297.955322265625,297.34771728515625,285.8760681152344,1.0,0.4959408342838287,0.4717773497104645,0.4717773497104645,1.0,1.0,-2.6320929527282715,0.9061102271080016,1.7259825468063354,0.3138094246387481,0.8666059374809265,0.8666059374809265,0.0,111.39881896972656,124.0,32157.20703125,0.0,1536.8963623046875,1.0,282.4393920898437,284.681884765625,291.3233642578125,293.3485412597656,293.1499938964844,293.1499938964844,282.75,34641.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194321990013123,1.0,0.0,0.0,3.421249866485596,3.421271562576294,7.810213560333068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.18212890625,0.0,1283.72705078125,1895.4371337890625,0.0,2650.31005859375,0.8532917499542236,1.0,0.0,3.0,1.0,0.0
12135000,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.9990000128746032,0.6189119219779968,0.4722673594951629,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8880029320716858,0.3691563606262207,0.3498284816741943,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8185142278671265,0.2860037386417389,0.2009957730770111,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7748643159866333,0.2426893562078476,0.2313089668750763,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7364437580108643,0.206852838397026,0.93805193901062,285.87322998046875,284.95001220703125,299.1148986816406,288.3314208984375,297.955322265625,297.34771728515625,285.8760681152344,1.0,0.4959408342838287,0.4717773497104645,0.4717773497104645,1.0,1.0,-2.6320929527282715,0.9061102271080016,1.7259825468063354,0.3138094246387481,0.8666059374809265,0.8666059374809265,0.0,111.39881896972656,124.0,32157.20703125,0.0,1536.8963623046875,1.0,282.4393920898437,284.681884765625,291.3233642578125,293.3485412597656,293.1499938964844,293.1499938964844,282.75,34641.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194321990013123,1.0,0.0,0.0,3.421249866485596,3.421271562576294,7.810213560333068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.18212890625,0.0,1283.72705078125,1895.4371337890625,0.0,2650.31005859375,0.8532917499542236,1.0,0.0,3.0,1.0,0.0
12135060,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9990000128746032,0.623720109462738,0.4757179915904999,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.8904153108596802,0.3748731613159179,0.3551845252513885,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8195770382881165,0.2893286049365997,0.203301802277565,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7764591574668884,0.2459897398948669,0.2344162911176681,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7372301816940308,0.2091149985790252,0.9481644630432128,286.1101989746094,284.95001220703125,299.1465148925781,288.3353576660156,297.9818420410156,297.3711242675781,286.1126708984375,1.0,0.501128077507019,0.4710689783096313,0.4710689783096313,1.0,1.0,-2.6613290309906006,0.916555106639862,1.7447739839553833,0.3175937235355377,0.8839858770370483,0.8839858770370483,0.0,113.37722778320312,127.0,31952.67578125,0.0,1586.44921875,1.0,282.7396850585937,284.9279479980469,291.33251953125,293.34637451171875,293.1499938964844,293.1499938964844,283.04998779296875,34297.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159195780754089,1.0,0.0,0.0,3.4843878746032715,3.484410047531128,8.101143293970381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.92822265625,0.0,1344.443359375,1895.4371337890625,0.0,2617.809326171875,0.8670743107795715,1.0,0.0,3.0,1.0,0.0
12135120,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9990000128746032,0.623720109462738,0.4757179915904999,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.8904153108596802,0.3748731613159179,0.3551845252513885,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8195770382881165,0.2893286049365997,0.203301802277565,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7764591574668884,0.2459897398948669,0.2344162911176681,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7372301816940308,0.2091149985790252,0.9481644630432128,286.1101989746094,284.95001220703125,299.1465148925781,288.3353576660156,297.9818420410156,297.3711242675781,286.1126708984375,1.0,0.501128077507019,0.4710689783096313,0.4710689783096313,1.0,1.0,-2.6613290309906006,0.916555106639862,1.7447739839553833,0.3175937235355377,0.8839858770370483,0.8839858770370483,0.0,113.37722778320312,127.0,31952.67578125,0.0,1586.44921875,1.0,282.7396850585937,284.9279479980469,291.33251953125,293.34637451171875,293.1499938964844,293.1499938964844,283.04998779296875,34297.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159195780754089,1.0,0.0,0.0,3.4843878746032715,3.484410047531128,8.101143293970381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.92822265625,0.0,1344.443359375,1895.4371337890625,0.0,2617.809326171875,0.8670743107795715,1.0,0.0,3.0,1.0,0.0
12135180,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.9990000128746032,0.6284952759742737,0.4796197116374969,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8926634192466736,0.3807823359966278,0.3607387840747833,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8205415606498718,0.2928359806537628,0.205739676952362,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7779577970504761,0.2494535744190216,0.2376840263605117,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.7379611730575562,0.2115297764539718,0.9589977264404296,286.3443908691406,284.95001220703125,299.1758117675781,288.3391418457031,298.00592041015625,297.3920593261719,286.3466186523437,1.0,0.5067049860954285,0.4703606069087982,0.4703606069087982,1.0,1.0,-2.692564010620117,0.9277493357658386,1.7648147344589231,0.321690559387207,0.9044800996780396,0.9044800996780396,0.0,115.5730209350586,130.0,31759.150390625,0.0,1640.8489990234375,1.0,283.0403747558594,285.1707763671875,291.33892822265625,293.3415222167969,293.1499938964844,293.1499938964844,282.75,34016.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128541111946106,1.0,0.0,0.0,3.5579400062561035,3.5579628944396973,8.446767765235563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7890625,0.0,1418.6741943359375,1895.4371337890625,0.0,2589.501220703125,0.8832887411117554,1.0,0.0,3.0,1.0,0.0
12135240,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.9990000128746032,0.6284952759742737,0.4796197116374969,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8926634192466736,0.3807823359966278,0.3607387840747833,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8205415606498718,0.2928359806537628,0.205739676952362,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7779577970504761,0.2494535744190216,0.2376840263605117,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.7379611730575562,0.2115297764539718,0.9589977264404296,286.3443908691406,284.95001220703125,299.1758117675781,288.3391418457031,298.00592041015625,297.3920593261719,286.3466186523437,1.0,0.5067049860954285,0.4703606069087982,0.4703606069087982,1.0,1.0,-2.692564010620117,0.9277493357658386,1.7648147344589231,0.321690559387207,0.9044800996780396,0.9044800996780396,0.0,115.5730209350586,130.0,31759.150390625,0.0,1640.8489990234375,1.0,283.0403747558594,285.1707763671875,291.33892822265625,293.3415222167969,293.1499938964844,293.1499938964844,282.75,34016.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128541111946106,1.0,0.0,0.0,3.5579400062561035,3.5579628944396973,8.446767765235563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7890625,0.0,1418.6741943359375,1895.4371337890625,0.0,2589.501220703125,0.8832887411117554,1.0,0.0,3.0,1.0,0.0
12135300,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.9990000128746032,0.6298413872718811,0.4820795655250549,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.8933456540107727,0.3832837045192718,0.3633966147899627,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.820655107498169,0.2941864728927612,0.2068863064050674,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.7783496975898743,0.2508943974971771,0.2392570674419403,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7380256056785583,0.2124856114387512,0.9641873240470886,286.1958923339844,284.95001220703125,299.1896057128906,288.3409423828125,298.0126647949219,297.3950500488281,286.1851501464844,1.0,0.5095875859260559,0.4700064361095428,0.4700064361095428,1.0,1.0,-2.708220958709717,0.933344841003418,1.7748761177062988,0.3237722814083099,0.9113898873329164,0.9113898873329164,0.0,116.827880859375,130.0,32545.005859375,0.0,1669.2547607421875,1.0,282.8004150390625,284.98614501953125,291.4369812011719,293.5894470214844,293.1499938964844,293.1499938964844,282.75,34088.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274697065353394,1.0,0.0,0.0,3.593794822692871,3.593817949295044,8.617867592874973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.51953125,0.0,1457.4505615234375,1895.4371337890625,0.0,2724.90380859375,0.8913001418113708,1.0,0.0,3.0,1.0,0.0
12135360,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.9990000128746032,0.629920482635498,0.4858776330947876,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334228515625,0.8927004933357239,0.385237455368042,0.3654898107051849,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.819586992263794,0.2950286269187927,0.2076516151428222,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.7775798439979553,0.2519336938858032,0.2404413521289825,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.737066924571991,0.2130672335624694,0.967722713947296,286.13336181640625,284.95001220703125,299.20281982421875,288.3426818847656,298.011962890625,297.38720703125,286.13134765625,1.0,0.5124108791351318,0.46952685713768,0.46952685713768,1.0,1.0,-2.721895217895508,0.9379019141197203,1.783993363380432,0.3252758085727691,0.9186041951179504,0.9186041951179504,0.0,118.4044952392578,133.0,32761.888671875,0.0,1696.5364990234375,1.0,282.75787353515625,284.9212951660156,291.44500732421875,293.58935546875,293.1499938964844,293.1499938964844,282.45001220703125,34186.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385315537452698,1.0,0.0,0.0,3.626639842987061,3.626663208007813,8.776111712904822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.47705078125,0.0,1493.8551025390625,1895.4371337890625,0.0,2827.99853515625,0.8987585306167603,1.0,0.0,3.0,1.0,0.0
12135420,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9990000128746032,0.6270462274551392,0.4958029389381408,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8891298770904541,0.3881239295005798,0.3686241507530212,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8153589367866516,0.2957548499107361,0.208454892039299,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.7739505767822266,0.253188282251358,0.2419912368059158,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7332478165626526,0.2134236842393875,0.9710400700569152,285.8924255371094,284.95001220703125,299.2275390625,288.34600830078125,298.0001220703125,297.3569030761719,285.8901672363281,1.0,0.517756462097168,0.4685677289962768,0.4685677289962768,1.0,1.0,-2.7444100379943848,0.9450176954269408,1.7993922233581543,0.3273574113845825,0.9292084574699402,0.9292084574699402,0.0,122.09942626953124,136.0,33674.01171875,0.0,1747.142333984375,1.0,282.4583740234375,284.6473388671875,291.4436950683594,293.66998291015625,293.1499938964844,293.1499938964844,282.1499938964844,34473.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621212244033813,1.0,0.0,0.0,3.684295177459717,3.684319257736206,9.057370107257156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.57080078125,0.0,1560.130615234375,1895.4371337890625,0.0,3048.901123046875,0.9118836522102356,1.0,0.0,3.0,1.0,0.0
12135480,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9990000128746032,0.6270462274551392,0.4958029389381408,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8891298770904541,0.3881239295005798,0.3686241507530212,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8153589367866516,0.2957548499107361,0.208454892039299,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.7739505767822266,0.253188282251358,0.2419912368059158,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7332478165626526,0.2134236842393875,0.9710400700569152,285.8924255371094,284.95001220703125,299.2275390625,288.34600830078125,298.0001220703125,297.3569030761719,285.8901672363281,1.0,0.517756462097168,0.4685677289962768,0.4685677289962768,1.0,1.0,-2.7444100379943848,0.9450176954269408,1.7993922233581543,0.3273574113845825,0.9292084574699402,0.9292084574699402,0.0,122.09942626953124,136.0,33674.01171875,0.0,1747.142333984375,1.0,282.4583740234375,284.6473388671875,291.4436950683594,293.66998291015625,293.1499938964844,293.1499938964844,282.1499938964844,34473.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621212244033813,1.0,0.0,0.0,3.684295177459717,3.684319257736206,9.057370107257156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.57080078125,0.0,1560.130615234375,1895.4371337890625,0.0,3048.901123046875,0.9118836522102356,1.0,0.0,3.0,1.0,0.0
12135540,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.9990000128746032,0.6222941875457764,0.5044130086898804,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8853455185890198,0.3896943628787994,0.3703824579715729,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.811065673828125,0.2957225441932678,0.2086313664913177,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.770160436630249,0.2536031305789947,0.2426355332136154,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.7293764352798462,0.2131695300340652,0.9710789918899536,285.6681213378906,284.95001220703125,299.24481201171875,288.3483581542969,297.98883056640625,297.33135986328125,285.6633605957031,1.0,0.5214779376983643,0.4678387641906738,0.4678387641906738,1.0,1.0,-2.757907152175904,0.9489567279815674,1.8089503049850464,0.3282777965068817,0.9345262050628662,0.9345262050628662,0.0,125.13904571533205,136.0,34468.03125,0.0,1781.7239990234375,1.0,282.1692810058594,284.39263916015625,291.43975830078125,293.73858642578125,293.1499938964844,293.1499938964844,282.1499938964844,34735.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771933913230896,1.0,0.0,0.0,3.71993637084961,3.719960927963257,9.233456808033224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.3330078125,0.0,1602.7366943359375,1895.4371337890625,0.0,3190.27294921875,0.9200512766838074,1.0,0.0,3.0,1.0,0.0
12135600,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.9990000128746032,0.6204901337623596,0.5072758793830872,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8840008974075317,0.3901455700397491,0.370831698179245,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8095375895500183,0.2956690490245819,0.2086143642663955,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7688195705413818,0.2536843717098236,0.2427495568990707,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.7280105352401733,0.2130289375782013,0.9706699848175048,285.6496887207031,284.95001220703125,299.25,288.3490905761719,297.98602294921875,297.3246459960937,285.6475524902344,1.0,0.5225838422775269,0.4676085710525512,0.4676085710525512,1.0,1.0,-2.7615132331848145,0.9499353170394896,1.8115780353546145,0.3284457623958587,0.9365444183349608,0.9365444183349608,0.0,126.1279067993164,124.0,34521.4140625,0.0,1791.8492431640625,1.0,282.157958984375,284.3740539550781,291.4161682128906,293.6972351074219,293.1499938964844,293.1499938964844,281.8500061035156,34792.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878578245639801,1.0,0.0,0.0,3.7299916744232178,3.730016231536865,9.283441499974288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.796875,0.0,1614.7674560546875,1895.4371337890625,0.0,3203.255126953125,0.922360897064209,1.0,0.0,3.0,1.0,0.0
12135660,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.9990000128746032,0.6128389239311218,0.5069190859794617,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.8854194283485413,0.3915949761867523,0.3723134696483612,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8092842102050781,0.2950612902641296,0.2082703113555908,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.7690913081169128,0.2536596953868866,0.2428344786167144,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.7272685766220093,0.212016224861145,0.9667865037918092,285.40679931640625,284.95001220703125,299.27130126953125,288.3548583984375,297.9775085449219,297.3026123046875,285.4044189453125,1.0,0.5214764475822449,0.4667574167251587,0.4667574167251587,1.0,1.0,-2.757913827896118,0.9467475414276124,1.8111661672592163,0.3263326287269592,0.9406225681304932,0.9406225681304932,0.0,125.90265655517578,112.0,35206.3125,0.0,1785.31787109375,1.0,281.85748291015625,284.0986328125,291.3968811035156,293.7196350097656,293.1499938964844,293.1499938964844,281.54998779296875,35118.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898778557777405,1.0,0.0,0.0,3.763559579849243,3.763584613800049,9.45128533658135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.3837890625,0.0,1656.4163818359375,1895.4371337890625,0.0,3309.0654296875,0.9301214814186096,1.0,0.0,3.0,1.0,0.0
12135720,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.9990000128746032,0.6128389239311218,0.5069190859794617,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.8854194283485413,0.3915949761867523,0.3723134696483612,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8092842102050781,0.2950612902641296,0.2082703113555908,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.7690913081169128,0.2536596953868866,0.2428344786167144,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.7272685766220093,0.212016224861145,0.9667865037918092,285.40679931640625,284.95001220703125,299.27130126953125,288.3548583984375,297.9775085449219,297.3026123046875,285.4044189453125,1.0,0.5214764475822449,0.4667574167251587,0.4667574167251587,1.0,1.0,-2.757913827896118,0.9467475414276124,1.8111661672592163,0.3263326287269592,0.9406225681304932,0.9406225681304932,0.0,125.90265655517578,112.0,35206.3125,0.0,1785.31787109375,1.0,281.85748291015625,284.0986328125,291.3968811035156,293.7196350097656,293.1499938964844,293.1499938964844,281.54998779296875,35118.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898778557777405,1.0,0.0,0.0,3.763559579849243,3.763584613800049,9.45128533658135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.3837890625,0.0,1656.4163818359375,1895.4371337890625,0.0,3309.0654296875,0.9301214814186096,1.0,0.0,3.0,1.0,0.0
12135780,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9990000128746032,0.6075627207756042,0.4970406591892242,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8922620415687561,0.3927639424800873,0.3733521997928619,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8136786818504333,0.2942214906215668,0.2076330184936523,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.773847222328186,0.2533730864524841,0.2424995005130767,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7302192449569702,0.2106658667325973,0.9604790806770324,285.1824951171875,284.95001220703125,299.2925720214844,288.36602783203125,297.9703063964844,297.2836608886719,285.1796875,1.0,0.5163590312004089,0.4659062623977661,0.4659062623977661,1.0,1.0,-2.738554000854492,0.9372941255569458,1.8012598752975464,0.3212977647781372,0.9419010281562804,0.9419010281562804,0.0,122.26864624023438,100.0,35947.77734375,0.0,1739.18408203125,1.0,281.55743408203125,283.8311767578125,291.3945617675781,293.75860595703125,293.1499938964844,293.1499938964844,281.25,35422.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983902931213379,1.0,0.0,0.0,3.7858269214630127,3.7858521938323975,9.56345502345357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.560546875,0.0,1685.11376953125,1895.4371337890625,0.0,3388.57470703125,0.9353261590003968,1.0,0.0,3.0,1.0,0.0
12135840,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9990000128746032,0.6075627207756042,0.4970406591892242,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8922620415687561,0.3927639424800873,0.3733521997928619,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8136786818504333,0.2942214906215668,0.2076330184936523,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.773847222328186,0.2533730864524841,0.2424995005130767,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7302192449569702,0.2106658667325973,0.9604790806770324,285.1824951171875,284.95001220703125,299.2925720214844,288.36602783203125,297.9703063964844,297.2836608886719,285.1796875,1.0,0.5163590312004089,0.4659062623977661,0.4659062623977661,1.0,1.0,-2.738554000854492,0.9372941255569458,1.8012598752975464,0.3212977647781372,0.9419010281562804,0.9419010281562804,0.0,122.26864624023438,100.0,35947.77734375,0.0,1739.18408203125,1.0,281.55743408203125,283.8311767578125,291.3945617675781,293.75860595703125,293.1499938964844,293.1499938964844,281.25,35422.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983902931213379,1.0,0.0,0.0,3.7858269214630127,3.7858521938323975,9.56345502345357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.560546875,0.0,1685.11376953125,1895.4371337890625,0.0,3388.57470703125,0.9353261590003968,1.0,0.0,3.0,1.0,0.0
12135900,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6060545444488525,0.4892775416374206,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8974704146385193,0.3932779133319855,0.3738012611865997,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8173168897628784,0.2937484383583069,0.2072713822126388,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.777725875377655,0.2531700432300567,0.2422575205564499,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7329385876655579,0.2099433541297912,0.9569500088691713,285.01690673828125,284.95001220703125,299.3031921386719,288.3735656738281,297.96630859375,297.2739562988281,285.0058898925781,1.0,0.5126590728759766,0.4654806852340698,0.4654806852340698,1.0,1.0,-2.7248024940490723,0.9309488534927368,1.793853759765625,0.3180520236492157,0.9407467246055604,0.9407467246055604,0.0,119.50711059570312,100.0,36608.30859375,0.0,1705.93896484375,1.0,281.29791259765625,283.6243896484375,291.4249267578125,293.8800964355469,293.1499938964844,293.1499938964844,281.25,35586.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046621322631836,1.0,0.0,0.0,3.792890310287476,3.792915582656861,9.599174290997323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.15869140625,0.0,1694.812255859375,1895.4371337890625,0.0,3447.00244140625,0.9369893670082092,1.0,0.0,3.0,1.0,0.0
12135960,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.6052149534225464,0.4801476001739502,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9035544395446776,0.3937060534954071,0.3741049766540527,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.821600079536438,0.2932019233703613,0.2068168818950653,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7823499441146851,0.2529010474681854,0.2419082522392273,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7362850308418274,0.209180936217308,0.9530402421951294,284.95037841796875,284.95001220703125,299.3138122558594,288.3822937011719,297.9627990722656,297.2643127441406,284.9474182128906,1.0,0.5083301663398743,0.4654610753059387,0.4654610753059387,1.0,1.0,-2.708535671234131,0.9243656992912292,1.7841700315475464,0.3151244521141052,0.9400373697280884,0.9400373697280884,0.0,116.30464935302734,103.0,36519.51171875,0.0,1667.302001953125,1.0,281.2568054199219,283.5597839355469,291.4032287597656,293.802490234375,293.1499938964844,293.1499938964844,280.95001220703125,35726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054552912712096,1.0,0.0,0.0,3.796835660934448,3.796860933303833,9.619153615858522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.9296875,0.0,1700.622802734375,1895.4371337890625,0.0,3454.38037109375,0.9379976987838744,1.0,0.0,3.0,1.0,0.0
12136020,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.9990000128746032,0.6041617393493652,0.4706724286079407,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.9106526970863342,0.3945057094097137,0.3747761249542236,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.8256556391716003,0.2920716404914856,0.2059665918350219,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.7870000600814819,0.2523243427276611,0.2412773072719574,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.739118754863739,0.2076939195394516,0.945862352848053,284.7323913574219,284.95001220703125,299.3349914550781,288.4032592773437,297.9573669433594,297.2466125488281,284.7302551269531,1.0,0.5036358833312988,0.4654218256473541,0.4654218256473541,1.0,1.0,-2.687532901763916,0.9159298539161682,1.771602988243103,0.3111205697059631,0.935333788394928,0.935333788394928,0.0,112.87883758544922,106.0,37246.4609375,0.0,1621.3057861328125,1.0,280.95709228515625,283.30584716796875,291.4198913574219,293.8580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36024.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115449786186218,1.0,0.0,0.0,3.796723604202272,3.7967491149902335,9.618586318538291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.72119140625,0.0,1702.80615234375,1895.4371337890625,0.0,3510.93603515625,0.9381654262542723,1.0,0.0,3.0,1.0,0.0
12136080,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.9990000128746032,0.6041617393493652,0.4706724286079407,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.9106526970863342,0.3945057094097137,0.3747761249542236,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.8256556391716003,0.2920716404914856,0.2059665918350219,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.7870000600814819,0.2523243427276611,0.2412773072719574,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.739118754863739,0.2076939195394516,0.945862352848053,284.7323913574219,284.95001220703125,299.3349914550781,288.4032592773437,297.9573669433594,297.2466125488281,284.7302551269531,1.0,0.5036358833312988,0.4654218256473541,0.4654218256473541,1.0,1.0,-2.687532901763916,0.9159298539161682,1.771602988243103,0.3111205697059631,0.935333788394928,0.935333788394928,0.0,112.87883758544922,106.0,37246.4609375,0.0,1621.3057861328125,1.0,280.95709228515625,283.30584716796875,291.4198913574219,293.8580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36024.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115449786186218,1.0,0.0,0.0,3.796723604202272,3.7967491149902335,9.618586318538291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.72119140625,0.0,1702.80615234375,1895.4371337890625,0.0,3510.93603515625,0.9381654262542723,1.0,0.0,3.0,1.0,0.0
12136140,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.9990000128746032,0.6018113493919373,0.4672611951828003,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.9137415885925292,0.3952237665653229,0.3754360675811767,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.8264665603637695,0.2908769845962524,0.2051209062337875,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286865234375,0.7882632613182068,0.2516822218894958,0.2406519949436187,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290222167969,0.7391119599342346,0.20618337392807,0.93897944688797,284.5281677246094,284.95001220703125,299.35614013671875,288.42852783203125,297.9525146484375,297.2293395996094,284.5264587402344,1.0,0.5010425448417664,0.4653825759887695,0.4653825759887695,1.0,1.0,-2.674182415008545,0.9105337262153624,1.7636486291885376,0.3085889816284179,0.9280200600624084,0.9280200600624084,0.0,111.4556655883789,109.0,38113.04296875,0.0,1595.84423828125,1.0,280.65728759765625,283.0661315917969,291.4482727050781,293.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,36316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183571934700012,1.0,0.0,0.0,3.7858052253723145,3.7858307361602783,9.56334474722098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.66259765625,0.0,1692.0308837890625,1895.4371337890625,0.0,3573.98974609375,0.9359008073806764,1.0,0.0,3.0,1.0,0.0
12136200,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.9990000128746032,0.6018113493919373,0.4672611951828003,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.9137415885925292,0.3952237665653229,0.3754360675811767,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.8264665603637695,0.2908769845962524,0.2051209062337875,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286865234375,0.7882632613182068,0.2516822218894958,0.2406519949436187,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290222167969,0.7391119599342346,0.20618337392807,0.93897944688797,284.5281677246094,284.95001220703125,299.35614013671875,288.42852783203125,297.9525146484375,297.2293395996094,284.5264587402344,1.0,0.5010425448417664,0.4653825759887695,0.4653825759887695,1.0,1.0,-2.674182415008545,0.9105337262153624,1.7636486291885376,0.3085889816284179,0.9280200600624084,0.9280200600624084,0.0,111.4556655883789,109.0,38113.04296875,0.0,1595.84423828125,1.0,280.65728759765625,283.0661315917969,291.4482727050781,293.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,36316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183571934700012,1.0,0.0,0.0,3.7858052253723145,3.7858307361602783,9.56334474722098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.66259765625,0.0,1692.0308837890625,1895.4371337890625,0.0,3573.98974609375,0.9359008073806764,1.0,0.0,3.0,1.0,0.0
12136260,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.9990000128746032,0.5976592302322388,0.4680153429508209,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316650390625,0.9137521386146544,0.3958434164524078,0.3760534822940826,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8249715566635132,0.2896069288253784,0.20425845682621,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.7871013283729553,0.2509668469429016,0.2400053143501281,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.7370320558547974,0.2045910358428955,0.932003915309906,284.3316650390625,284.95001220703125,299.3772277832031,288.4577331542969,297.9482727050781,297.2122802734375,284.3303527832031,1.0,0.4999411106109619,0.4655332863330841,0.4655332863330841,1.0,1.0,-2.665631055831909,0.9074141979217528,1.7582169771194458,0.3072894513607025,0.918142557144165,0.918142557144165,0.0,111.36135864257812,112.0,38984.35546875,0.0,1583.3681640625,1.0,280.35723876953125,282.8349609375,291.48114013671875,294.0207214355469,293.1499938964844,293.1499938964844,280.04998779296875,36616.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259220361709596,1.0,0.0,0.0,3.763794660568237,3.763819932937622,9.452466542825276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.517578125,0.0,1668.2508544921875,1895.4371337890625,0.0,3643.70703125,0.931154727935791,1.0,0.0,3.0,1.0,0.0
12136320,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.9990000128746032,0.5976592302322388,0.4680153429508209,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316650390625,0.9137521386146544,0.3958434164524078,0.3760534822940826,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8249715566635132,0.2896069288253784,0.20425845682621,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.7871013283729553,0.2509668469429016,0.2400053143501281,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.7370320558547974,0.2045910358428955,0.932003915309906,284.3316650390625,284.95001220703125,299.3772277832031,288.4577331542969,297.9482727050781,297.2122802734375,284.3303527832031,1.0,0.4999411106109619,0.4655332863330841,0.4655332863330841,1.0,1.0,-2.665631055831909,0.9074141979217528,1.7582169771194458,0.3072894513607025,0.918142557144165,0.918142557144165,0.0,111.36135864257812,112.0,38984.35546875,0.0,1583.3681640625,1.0,280.35723876953125,282.8349609375,291.48114013671875,294.0207214355469,293.1499938964844,293.1499938964844,280.04998779296875,36616.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259220361709596,1.0,0.0,0.0,3.763794660568237,3.763819932937622,9.452466542825276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.517578125,0.0,1668.2508544921875,1895.4371337890625,0.0,3643.70703125,0.931154727935791,1.0,0.0,3.0,1.0,0.0
12136380,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430053710937,0.9990000128746032,0.591667652130127,0.471806913614273,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14312744140625,0.9114837646484376,0.3963526487350464,0.376600980758667,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1433410644531,0.8217765092849731,0.2882564663887024,0.2033640742301941,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434631347656,0.7841589450836182,0.2501727044582367,0.2393176108598709,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437072753906,0.7334076166152954,0.2028825730085373,0.9246959686279296,284.14312744140625,284.95001220703125,299.39825439453125,288.4905090332031,297.9444580078125,297.1956787109375,284.14208984375,1.0,0.4998692572116852,0.4656839668750763,0.4656839668750763,1.0,1.0,-2.6601600646972656,0.9055331349372864,1.754626989364624,0.3065620362758636,0.905805766582489,0.905805766582489,0.0,112.2236328125,115.0,39852.67578125,0.0,1579.6058349609375,1.0,280.0576171875,282.61297607421875,291.5151672363281,294.1080627441406,293.1499938964844,293.1499938964844,279.75,36932.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337204098701476,1.0,0.0,0.0,3.730061292648315,3.730086326599121,9.28378824482934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.67626953125,0.0,1631.2095947265625,1895.4371337890625,0.0,3715.19482421875,0.9238012433052064,1.0,0.0,3.0,1.0,0.0
12136440,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430053710937,0.9990000128746032,0.591667652130127,0.471806913614273,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14312744140625,0.9114837646484376,0.3963526487350464,0.376600980758667,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1433410644531,0.8217765092849731,0.2882564663887024,0.2033640742301941,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434631347656,0.7841589450836182,0.2501727044582367,0.2393176108598709,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437072753906,0.7334076166152954,0.2028825730085373,0.9246959686279296,284.14312744140625,284.95001220703125,299.39825439453125,288.4905090332031,297.9444580078125,297.1956787109375,284.14208984375,1.0,0.4998692572116852,0.4656839668750763,0.4656839668750763,1.0,1.0,-2.6601600646972656,0.9055331349372864,1.754626989364624,0.3065620362758636,0.905805766582489,0.905805766582489,0.0,112.2236328125,115.0,39852.67578125,0.0,1579.6058349609375,1.0,280.0576171875,282.61297607421875,291.5151672363281,294.1080627441406,293.1499938964844,293.1499938964844,279.75,36932.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337204098701476,1.0,0.0,0.0,3.730061292648315,3.730086326599121,9.28378824482934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.67626953125,0.0,1631.2095947265625,1895.4371337890625,0.0,3715.19482421875,0.9238012433052064,1.0,0.0,3.0,1.0,0.0
12136500,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032043457031,0.9990000128746032,0.5880578756332397,0.474484384059906,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043029785156,0.9098246097564696,0.3965837359428406,0.3768843114376068,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00604248046875,0.8197721242904663,0.2875692248344421,0.2029284387826919,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.007080078125,0.7822665572166443,0.2497596740722656,0.2389804571866989,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089416503906,0.7312179803848267,0.2019912302494049,0.9209681153297424,284.0043334960937,284.95001220703125,299.40875244140625,288.50811767578125,297.94293212890625,297.1879272460937,283.995361328125,1.0,0.5001160502433777,0.4657593071460724,0.4657593071460724,1.0,1.0,-2.658308982849121,0.9049449563026428,1.7533639669418335,0.3063578903675079,0.8981683254241943,0.8981683254241943,0.0,112.90885162353516,115.0,40674.69921875,0.0,1580.1180419921875,1.0,279.79962158203125,282.4377746582031,291.5580749511719,294.25164794921875,293.1499938964844,293.1499938964844,279.75,37114.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399759769439696,1.0,0.0,0.0,3.708693027496338,3.708717823028565,9.177725246445334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.052734375,0.0,1607.9241943359375,1895.4371337890625,0.0,3772.226318359375,0.919100821018219,1.0,0.0,3.0,1.0,0.0
