time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136560,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9615478515625,0.9990000128746032,0.584003210067749,0.4777663052082062,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9616394042969,0.9076996445655824,0.3967573344707489,0.3770751953125,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.8173725008964539,0.2868360877037048,0.2024384886026382,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.7799885272979736,0.2493058443069458,0.2385854870080948,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620666503906,0.7286815047264099,0.2010442465543747,0.9169390201568604,283.9616394042969,284.95001220703125,299.4192199707031,288.5264892578125,297.9410705566406,297.1799011230469,283.9610290527344,1.0,0.5004955530166626,0.4656967520713806,0.4656967520713806,1.0,1.0,-2.656576633453369,0.9041489958763124,1.752427577972412,0.3059276342391968,0.891106128692627,0.891106128692627,0.0,113.77394104003906,103.0,40703.76953125,0.0,1581.6109619140625,1.0,279.7574462890625,282.3995666503906,291.5511474609375,294.1966247558594,293.1499938964844,293.1499938964844,280.04998779296875,37274.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413933157920836,1.0,0.0,0.0,3.6836109161376953,3.683635473251343,9.054006113728974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.8046875,0.0,1580.5111083984375,1895.4371337890625,0.0,3785.1064453125,0.9136391282081604,1.0,0.0,3.0,1.0,0.0
12136620,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1516418457031,0.9990000128746032,0.579325795173645,0.4708641171455383,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15142822265625,0.9135754704475404,0.3984232246875763,0.378149002790451,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.8204338550567627,0.286537617444992,0.2018991857767105,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.7834384441375732,0.2492807954549789,0.2381982207298278,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504211425781,0.7302966713905334,0.1998917013406753,0.9102087616920472,284.1513977050781,284.95001220703125,299.4400939941406,288.5652770996094,297.9460144042969,297.17803955078125,284.1532897949219,1.0,0.49626025557518,0.4655716717243194,0.4655716717243194,1.0,1.0,-2.640388011932373,0.8974207043647766,1.7429672479629517,0.3029720485210418,0.8819769620895386,0.8819769620895386,0.0,111.2777862548828,91.0,39510.765625,0.0,1547.8116455078125,1.0,280.0420837402344,282.6347351074219,291.4978942871094,294.0037841796875,293.1499938964844,293.1499938964844,280.3500061035156,37231.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234605431556702,1.0,0.0,0.0,3.636888027191162,3.6369121074676514,8.825780923871207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.646484375,0.0,1527.8126220703125,1895.4371337890625,0.0,3621.0595703125,0.9032132029533386,1.0,0.0,3.0,1.0,0.0
12136680,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1516418457031,0.9990000128746032,0.579325795173645,0.4708641171455383,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15142822265625,0.9135754704475404,0.3984232246875763,0.378149002790451,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.8204338550567627,0.286537617444992,0.2018991857767105,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.7834384441375732,0.2492807954549789,0.2381982207298278,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504211425781,0.7302966713905334,0.1998917013406753,0.9102087616920472,284.1513977050781,284.95001220703125,299.4400939941406,288.5652770996094,297.9460144042969,297.17803955078125,284.1532897949219,1.0,0.49626025557518,0.4655716717243194,0.4655716717243194,1.0,1.0,-2.640388011932373,0.8974207043647766,1.7429672479629517,0.3029720485210418,0.8819769620895386,0.8819769620895386,0.0,111.2777862548828,91.0,39510.765625,0.0,1547.8116455078125,1.0,280.0420837402344,282.6347351074219,291.4978942871094,294.0037841796875,293.1499938964844,293.1499938964844,280.3500061035156,37231.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234605431556702,1.0,0.0,0.0,3.636888027191162,3.6369121074676514,8.825780923871207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.646484375,0.0,1527.8126220703125,1895.4371337890625,0.0,3621.0595703125,0.9032132029533386,1.0,0.0,3.0,1.0,0.0
12136740,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.9990000128746032,0.5801454782485962,0.4557142555713653,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433532714844,0.9269198775291444,0.4008178412914276,0.3800010085105896,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3427124023437,0.8290539979934692,0.2871913611888885,0.202075570821762,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34234619140625,0.7926620244979858,0.2500146031379699,0.2385427802801132,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416442871094,0.7370858788490295,0.1997332125902176,0.907721221446991,284.3432922363281,284.95001220703125,299.45758056640625,288.5997314453125,297.9571838378906,297.1875915527344,284.346435546875,1.0,0.4904283881187439,0.4654666185379028,0.4654666185379028,1.0,1.0,-2.62204909324646,0.8898863196372986,1.7321628332138062,0.2995495200157165,0.876807689666748,0.876807689666748,0.0,106.48456573486328,91.0,38323.22265625,0.0,1501.2008056640625,1.0,280.33465576171875,282.8707275390625,291.5040283203125,293.9086608886719,293.1499938964844,293.1499938964844,280.3500061035156,37075.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904776096343994,1.0,0.0,0.0,3.6026785373687744,3.602702140808105,8.660526304993255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.0546875,0.0,1489.0970458984375,1895.4371337890625,0.0,3448.062255859375,0.8954944014549255,1.0,0.0,3.0,1.0,0.0
12136800,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.9990000128746032,0.5807099938392639,0.4520671367645263,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.9302347302436828,0.4013155400753021,0.3804292976856231,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517150878906,0.83123379945755,0.2873551845550537,0.2021592408418655,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515014648437,0.7949931621551514,0.2501942217350006,0.2386666387319564,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511047363281,0.738892674446106,0.1997627764940261,0.9075807332992554,284.35205078125,284.95001220703125,299.4609069824219,288.6064758300781,297.95965576171875,297.1899719238281,284.3538513183594,1.0,0.4891405403614044,0.4654465913772583,0.4654465913772583,1.0,1.0,-2.618262767791748,0.8883338570594788,1.7299288511276243,0.2988478541374206,0.8756407499313354,0.8756407499313354,0.0,105.37328338623048,94.0,38263.47265625,0.0,1491.1094970703125,1.0,280.34130859375,282.8802490234375,291.5216369628906,293.93267822265625,293.1499938964844,293.1499938964844,280.6499938964844,37060.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029674530029296,1.0,0.0,0.0,3.596560001373291,3.596583604812622,8.631134846837085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.99755859375,0.0,1482.3409423828125,1895.4371337890625,0.0,3431.2294921875,0.8941129446029663,1.0,0.0,3.0,1.0,0.0
12136860,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.9990000128746032,0.5858343839645386,0.4382964074611664,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.9442973732948304,0.4049114286899566,0.3835155069828033,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.8403558135032654,0.2887984216213226,0.2029604762792587,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.8047956824302673,0.2517047226428985,0.2398187220096588,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.7464889883995056,0.200428232550621,0.909063994884491,284.5594787597656,284.95001220703125,299.48162841796875,288.6497497558594,297.9789733886719,297.20880126953125,284.56207275390625,1.0,0.485618382692337,0.4656161963939667,0.4656161963939667,1.0,1.0,-2.6095333099365234,0.8851820826530457,1.7243512868881226,0.2973846197128296,0.872086763381958,0.872086763381958,0.0,101.42813110351562,97.0,37198.65234375,0.0,1461.8065185546875,1.0,280.6409912109375,283.1300354003906,291.571533203125,293.9082946777344,293.1499938964844,293.1499938964844,280.95001220703125,36811.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842942118644714,1.0,0.0,0.0,3.565322160720825,3.565345525741577,8.481855502395774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.00146484375,0.0,1446.9151611328125,1895.4371337890625,0.0,3256.809814453125,0.8869850039482117,1.0,0.0,3.0,1.0,0.0
12136920,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.9990000128746032,0.5858343839645386,0.4382964074611664,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.9442973732948304,0.4049114286899566,0.3835155069828033,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.8403558135032654,0.2887984216213226,0.2029604762792587,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.8047956824302673,0.2517047226428985,0.2398187220096588,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.7464889883995056,0.200428232550621,0.909063994884491,284.5594787597656,284.95001220703125,299.48162841796875,288.6497497558594,297.9789733886719,297.20880126953125,284.56207275390625,1.0,0.485618382692337,0.4656161963939667,0.4656161963939667,1.0,1.0,-2.6095333099365234,0.8851820826530457,1.7243512868881226,0.2973846197128296,0.872086763381958,0.872086763381958,0.0,101.42813110351562,97.0,37198.65234375,0.0,1461.8065185546875,1.0,280.6409912109375,283.1300354003906,291.571533203125,293.9082946777344,293.1499938964844,293.1499938964844,280.95001220703125,36811.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842942118644714,1.0,0.0,0.0,3.565322160720825,3.565345525741577,8.481855502395774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.00146484375,0.0,1446.9151611328125,1895.4371337890625,0.0,3256.809814453125,0.8869850039482117,1.0,0.0,3.0,1.0,0.0
12136980,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9990000128746032,0.5917196869850159,0.4296153783798218,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.9546173810958862,0.4089806377887726,0.3871513605117798,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8472355604171753,0.2906385362148285,0.2041143029928207,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8120086789131165,0.2536098062992096,0.2414434254169464,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7524029612541199,0.201571986079216,0.913320541381836,284.7720031738281,284.95001220703125,299.50225830078125,288.6946716308594,297.9983215332031,297.2268371582031,284.774658203125,1.0,0.4845656156539917,0.465785801410675,0.465785801410675,1.0,1.0,-2.611916303634644,0.8864747881889343,1.7254414558410645,0.2980376183986664,0.8714148998260498,0.8714148998260498,0.0,99.27159881591795,115.0,36265.515625,0.0,1455.397216796875,1.0,280.9410400390625,283.3813781738281,291.62890625,293.9059753417969,293.1499938964844,293.1499938964844,281.25,36507.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683062791824341,1.0,0.0,0.0,3.54544997215271,3.545472860336304,8.387567049794598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.8388671875,0.0,1423.6190185546875,1895.4371337890625,0.0,3106.92236328125,0.8823437690734863,1.0,0.0,3.0,1.0,0.0
12137040,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9990000128746032,0.5917196869850159,0.4296153783798218,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.9546173810958862,0.4089806377887726,0.3871513605117798,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8472355604171753,0.2906385362148285,0.2041143029928207,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8120086789131165,0.2536098062992096,0.2414434254169464,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7524029612541199,0.201571986079216,0.913320541381836,284.7720031738281,284.95001220703125,299.50225830078125,288.6946716308594,297.9983215332031,297.2268371582031,284.774658203125,1.0,0.4845656156539917,0.465785801410675,0.465785801410675,1.0,1.0,-2.611916303634644,0.8864747881889343,1.7254414558410645,0.2980376183986664,0.8714148998260498,0.8714148998260498,0.0,99.27159881591795,115.0,36265.515625,0.0,1455.397216796875,1.0,280.9410400390625,283.3813781738281,291.62890625,293.9059753417969,293.1499938964844,293.1499938964844,281.25,36507.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683062791824341,1.0,0.0,0.0,3.54544997215271,3.545472860336304,8.387567049794598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.8388671875,0.0,1423.6190185546875,1895.4371337890625,0.0,3106.92236328125,0.8823437690734863,1.0,0.0,3.0,1.0,0.0
12137100,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.5943682193756104,0.4318494796752929,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9545906782150269,0.4111404716968536,0.3891344368457794,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8467400670051575,0.2916615903377533,0.2048008441925048,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8116971254348755,0.2546685636043548,0.2424126267433166,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7519209384918213,0.2022483497858047,0.9162459969520568,284.92388916015625,284.95001220703125,299.5125427246094,288.7176513671875,298.0088806152344,297.2364807128906,284.9355163574219,1.0,0.4870058000087738,0.4658706188201904,0.4658706188201904,1.0,1.0,-2.6224682331085205,0.8908809423446655,1.731587290763855,0.2998489439487457,0.8726969361305237,0.8726969361305237,0.0,100.19355010986328,115.0,35512.578125,0.0,1473.6710205078125,1.0,281.19561767578125,283.5718078613281,291.6315002441406,293.8135986328125,293.1499938964844,293.1499938964844,281.25,36328.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587242960929871,1.0,0.0,0.0,3.539933443069458,3.539956331253052,8.361486152352882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.22216796875,0.0,1416.5108642578125,1895.4371337890625,0.0,3017.040771484375,0.881024956703186,1.0,0.0,3.0,1.0,0.0
12137160,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.5960351824760437,0.4381487667560577,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9515174627304076,0.4134275317192077,0.3913203775882721,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8439109921455383,0.292790800333023,0.2056172788143158,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8090792894363403,0.2558227777481079,0.2435404062271118,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7493718266487122,0.2029986679553985,0.9198244214057922,284.99664306640625,284.95001220703125,299.5227966308594,288.7408752441406,298.0198059082031,297.2466125488281,285.00048828125,1.0,0.4909389019012451,0.4657798707485199,0.4657798707485199,1.0,1.0,-2.639290809631348,0.8974602222442627,1.741830587387085,0.3025574386119842,0.8737801909446716,0.8737801909446716,0.0,102.39307403564452,133.0,35622.13671875,0.0,1506.3529052734375,1.0,281.24090576171875,283.6415710449219,291.6868896484375,293.9180908203125,293.1499938964844,293.1499938964844,281.54998779296875,36164.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546584844589233,1.0,0.0,0.0,3.53826117515564,3.5382840633392334,8.353588327736361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.109375,0.0,1413.5640869140625,1895.4371337890625,0.0,2978.920654296875,0.8804941177368164,1.0,0.0,3.0,1.0,0.0
12137220,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.9990000128746032,0.5956851243972778,0.4598136842250824,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.9385908246040344,0.4182565212249756,0.3959902822971344,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.8335152268409729,0.2952530980110168,0.2074417769908905,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7986779808998108,0.2583159506320953,0.2460498064756393,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.740086555480957,0.2046143263578415,0.9279283285140992,285.2439270019531,284.95001220703125,299.543212890625,288.7879943847656,298.0398254394531,297.2633361816406,285.24835205078125,1.0,0.5024099946022034,0.4655984044075012,0.4655984044075012,1.0,1.0,-2.68586540222168,0.9157212376594543,1.77014422416687,0.3102467656135559,0.8796254396438599,0.8796254396438599,0.0,109.77769470214844,151.0,35352.34375,0.0,1604.76513671875,1.0,281.5409240722656,283.9181823730469,291.7522888183594,293.96026611328125,293.1499938964844,293.1499938964844,281.8500061035156,35783.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445523977279663,1.0,0.0,0.0,3.545297384262085,3.5453202724456787,8.386845706809254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.685546875,0.0,1418.2008056640625,1895.4371337890625,0.0,2884.276123046875,0.8817849159240723,1.0,0.0,3.0,1.0,0.0
12137280,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.9990000128746032,0.5956851243972778,0.4598136842250824,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.9385908246040344,0.4182565212249756,0.3959902822971344,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.8335152268409729,0.2952530980110168,0.2074417769908905,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7986779808998108,0.2583159506320953,0.2460498064756393,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.740086555480957,0.2046143263578415,0.9279283285140992,285.2439270019531,284.95001220703125,299.543212890625,288.7879943847656,298.0398254394531,297.2633361816406,285.24835205078125,1.0,0.5024099946022034,0.4655984044075012,0.4655984044075012,1.0,1.0,-2.68586540222168,0.9157212376594543,1.77014422416687,0.3102467656135559,0.8796254396438599,0.8796254396438599,0.0,109.77769470214844,151.0,35352.34375,0.0,1604.76513671875,1.0,281.5409240722656,283.9181823730469,291.7522888183594,293.96026611328125,293.1499938964844,293.1499938964844,281.8500061035156,35783.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445523977279663,1.0,0.0,0.0,3.545297384262085,3.5453202724456787,8.386845706809254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.685546875,0.0,1418.2008056640625,1895.4371337890625,0.0,2884.276123046875,0.8817849159240723,1.0,0.0,3.0,1.0,0.0
12137340,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5905987024307251,0.4899898469448089,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.9202730655670166,0.4234132170677185,0.4010877609252929,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8197453618049622,0.2979805469512939,0.2095381021499633,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.7845450639724731,0.261044442653656,0.2488985955715179,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7278998494148254,0.2063367217779159,0.9371315836906432,285.498046875,284.95001220703125,299.5635070800781,288.83563232421875,298.0613708496094,297.2816162109375,285.5024719238281,1.0,0.5174567103385925,0.4654169380664825,0.4654169380664825,1.0,1.0,-2.745245933532715,0.939055860042572,1.806190133094788,0.3202095627784729,0.8889195919036865,0.8889195919036865,0.0,120.3829345703125,154.0,35239.17578125,0.0,1740.417236328125,1.0,281.8407287597656,284.1960144042969,291.81817626953125,294.0177001953125,293.1499938964844,293.1499938964844,282.1499938964844,35395.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381767868995667,1.0,0.0,0.0,3.5669093132019043,3.566932439804077,8.48940828745981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.30908203125,0.0,1438.257568359375,1895.4371337890625,0.0,2824.685546875,0.8863194584846497,1.0,0.0,3.0,1.0,0.0
12137400,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5905987024307251,0.4899898469448089,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.9202730655670166,0.4234132170677185,0.4010877609252929,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8197453618049622,0.2979805469512939,0.2095381021499633,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.7845450639724731,0.261044442653656,0.2488985955715179,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7278998494148254,0.2063367217779159,0.9371315836906432,285.498046875,284.95001220703125,299.5635070800781,288.83563232421875,298.0613708496094,297.2816162109375,285.5024719238281,1.0,0.5174567103385925,0.4654169380664825,0.4654169380664825,1.0,1.0,-2.745245933532715,0.939055860042572,1.806190133094788,0.3202095627784729,0.8889195919036865,0.8889195919036865,0.0,120.3829345703125,154.0,35239.17578125,0.0,1740.417236328125,1.0,281.8407287597656,284.1960144042969,291.81817626953125,294.0177001953125,293.1499938964844,293.1499938964844,282.1499938964844,35395.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381767868995667,1.0,0.0,0.0,3.5669093132019043,3.566932439804077,8.48940828745981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.30908203125,0.0,1438.257568359375,1895.4371337890625,0.0,2824.685546875,0.8863194584846497,1.0,0.0,3.0,1.0,0.0
12137460,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.9990000128746032,0.5832967162132263,0.51321941614151,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.9087523818016052,0.4287658631801605,0.4063463509082794,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8103708624839783,0.3008600771427154,0.2117190808057785,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.7753594517707825,0.2639071941375732,0.2518410384654999,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7195737361907959,0.2079978585243225,0.9459576606750488,285.7392578125,284.95001220703125,299.58367919921875,288.8833923339844,298.0797424316406,297.298828125,285.74249267578125,1.0,0.5294692516326904,0.4640428423881531,0.4640428423881531,1.0,1.0,-2.7962629795074463,0.9566107392311096,1.8396522998809808,0.3265922665596008,0.901381492614746,0.901381492614746,0.0,129.15487670898438,157.0,35024.953125,0.0,1859.7183837890625,1.0,282.1409912109375,284.4604797363281,291.8773498535156,294.06982421875,293.1499938964844,293.1499938964844,282.45001220703125,35038.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341943025588989,1.0,0.0,0.0,3.6020357608795166,3.602059125900269,8.65743686517817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.0751953125,0.0,1473.3580322265625,1895.4371337890625,0.0,2787.523681640625,0.8939054608345032,1.0,0.0,3.0,1.0,0.0
12137520,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.9990000128746032,0.5832967162132263,0.51321941614151,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.9087523818016052,0.4287658631801605,0.4063463509082794,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8103708624839783,0.3008600771427154,0.2117190808057785,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.7753594517707825,0.2639071941375732,0.2518410384654999,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7195737361907959,0.2079978585243225,0.9459576606750488,285.7392578125,284.95001220703125,299.58367919921875,288.8833923339844,298.0797424316406,297.298828125,285.74249267578125,1.0,0.5294692516326904,0.4640428423881531,0.4640428423881531,1.0,1.0,-2.7962629795074463,0.9566107392311096,1.8396522998809808,0.3265922665596008,0.901381492614746,0.901381492614746,0.0,129.15487670898438,157.0,35024.953125,0.0,1859.7183837890625,1.0,282.1409912109375,284.4604797363281,291.8773498535156,294.06982421875,293.1499938964844,293.1499938964844,282.45001220703125,35038.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341943025588989,1.0,0.0,0.0,3.6020357608795166,3.602059125900269,8.65743686517817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.0751953125,0.0,1473.3580322265625,1895.4371337890625,0.0,2787.523681640625,0.8939054608345032,1.0,0.0,3.0,1.0,0.0
12137580,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.992766499519348,0.5777289271354675,0.5209875106811523,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.8987863063812256,0.4342466592788696,0.4117492139339447,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.8011000156402588,0.3038323521614074,0.2139830142259597,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.766889214515686,0.2668538689613342,0.2548871338367462,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.711268961429596,0.2096061408519745,0.9545454978942872,285.9726257324219,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.315185546875,285.974609375,1.0,0.5389914512634277,0.4626687467098236,0.4626687467098236,1.0,1.0,-2.8291878700256348,0.9667949676513672,1.862393021583557,0.3297087550163269,0.9169190526008606,0.9169190526008606,0.0,137.6771240234375,160.0,34708.67578125,0.0,1952.3970947265625,1.0,282.4414978027344,284.71197509765625,291.9266357421875,294.10662841796875,293.1499938964844,293.1499938964844,282.1499938964844,34727.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830437421798706,1.0,0.0,0.0,3.648772954940796,3.648796796798706,8.883558848538087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.4658203125,0.0,1522.2855224609375,1895.4371337890625,0.0,2752.517822265625,0.9041441679000854,1.0,0.0,3.0,1.0,0.0
12137640,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.992766499519348,0.5777289271354675,0.5209875106811523,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.8987863063812256,0.4342466592788696,0.4117492139339447,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.8011000156402588,0.3038323521614074,0.2139830142259597,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.766889214515686,0.2668538689613342,0.2548871338367462,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.711268961429596,0.2096061408519745,0.9545454978942872,285.9726257324219,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.315185546875,285.974609375,1.0,0.5389914512634277,0.4626687467098236,0.4626687467098236,1.0,1.0,-2.8291878700256348,0.9667949676513672,1.862393021583557,0.3297087550163269,0.9169190526008606,0.9169190526008606,0.0,137.6771240234375,160.0,34708.67578125,0.0,1952.3970947265625,1.0,282.4414978027344,284.71197509765625,291.9266357421875,294.10662841796875,293.1499938964844,293.1499938964844,282.1499938964844,34727.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830437421798706,1.0,0.0,0.0,3.648772954940796,3.648796796798706,8.883558848538087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.4658203125,0.0,1522.2855224609375,1895.4371337890625,0.0,2752.517822265625,0.9041441679000854,1.0,0.0,3.0,1.0,0.0
12137700,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.9859498143196106,0.5757351517677307,0.519383430480957,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.8937296271324158,0.4364585280418396,0.4142923355102539,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.7962301969528198,0.3048682510852813,0.2150130122900009,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.7625638842582703,0.2679857611656189,0.2563108503818512,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369140625,0.7067168951034546,0.2101412862539291,0.9584252834320068,285.8321838378906,284.95001220703125,299.6137390136719,288.9544982910156,298.1014404296875,297.3187561035156,285.82330322265625,1.0,0.5426804423332214,0.4619816839694977,0.4619816839694977,1.0,1.0,-2.837568998336792,0.96865975856781,1.868909239768982,0.3298549652099609,0.9214560985565186,0.9214560985565186,0.0,141.93975830078125,160.0,35554.46484375,0.0,1986.75927734375,1.0,282.1983642578125,284.5307922363281,292.039794921875,294.3719482421875,293.1499938964844,293.1499938964844,282.1499938964844,34769.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436943292617798,1.0,0.0,0.0,3.671996831893921,3.672020673751831,8.997002964861167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.44677734375,0.0,1548.5196533203125,1895.4371337890625,0.0,2876.25,0.909323275089264,1.0,0.0,3.0,1.0,0.0
12137760,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.9789230823516846,0.5735136270523071,0.517573893070221,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.888679563999176,0.4381305575370788,0.4162222146987915,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7912746071815491,0.3054310083389282,0.2156536281108856,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7582498788833618,0.2687323093414306,0.2573209404945373,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7020559906959534,0.2103538662195205,0.9607229828834534,285.78192138671875,284.95001220703125,299.6236572265625,288.9778747558594,298.1027526855469,297.31695556640625,285.7804260253906,1.0,0.5457812547683716,0.4613487720489502,0.4613487720489502,1.0,1.0,-2.84246563911438,0.9692486524581908,1.873216986656189,0.3294456303119659,0.9264583587646484,0.9264583587646484,0.0,145.98870849609375,163.0,35744.0078125,0.0,2014.3310546875,1.0,282.1571350097656,284.47369384765625,292.0655212402344,294.3878479003906,293.1499938964844,293.1499938964844,281.8500061035156,34826.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530592918395996,1.0,0.0,0.0,3.693236827850342,3.693260908126831,9.101387377086212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.98583984375,0.0,1572.920166015625,1895.4371337890625,0.0,2963.932373046875,0.9141517877578736,1.0,0.0,3.0,1.0,0.0
12137820,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9650723338127136,0.5686391592025757,0.5136402249336243,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8795549869537354,0.4405447840690613,0.4190503656864166,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7820525765419006,0.3057223260402679,0.2162507176399231,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.7503632307052612,0.269487053155899,0.2585407197475433,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.6932257413864136,0.2101261466741562,0.9620084166526794,285.57666015625,284.95001220703125,299.6434631347656,289.0238037109375,298.09967041015625,297.3052673339844,285.57470703125,1.0,0.5505093336105347,0.4600829482078552,0.4600829482078552,1.0,1.0,-2.844874620437622,0.9675129652023317,1.8773616552352903,0.3273107707500458,0.9331356287002563,0.9331356287002563,0.0,153.24073791503906,166.0,36762.8828125,0.0,2053.45263671875,1.0,281.8578796386719,284.21728515625,292.1064758300781,294.5155334472656,293.1499938964844,293.1499938964844,281.54998779296875,35023.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733727335929871,1.0,0.0,0.0,3.730210304260254,3.730234861373901,9.284530051445472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.490234375,0.0,1616.7822265625,1895.4371337890625,0.0,3154.446044921875,0.922576367855072,1.0,0.0,3.0,1.0,0.0
12137880,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9650723338127136,0.5686391592025757,0.5136402249336243,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8795549869537354,0.4405447840690613,0.4190503656864166,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7820525765419006,0.3057223260402679,0.2162507176399231,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.7503632307052612,0.269487053155899,0.2585407197475433,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.6932257413864136,0.2101261466741562,0.9620084166526794,285.57666015625,284.95001220703125,299.6434631347656,289.0238037109375,298.09967041015625,297.3052673339844,285.57470703125,1.0,0.5505093336105347,0.4600829482078552,0.4600829482078552,1.0,1.0,-2.844874620437622,0.9675129652023317,1.8773616552352903,0.3273107707500458,0.9331356287002563,0.9331356287002563,0.0,153.24073791503906,166.0,36762.8828125,0.0,2053.45263671875,1.0,281.8578796386719,284.21728515625,292.1064758300781,294.5155334472656,293.1499938964844,293.1499938964844,281.54998779296875,35023.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733727335929871,1.0,0.0,0.0,3.730210304260254,3.730234861373901,9.284530051445472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.490234375,0.0,1616.7822265625,1895.4371337890625,0.0,3154.446044921875,0.922576367855072,1.0,0.0,3.0,1.0,0.0
12137940,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.9528284072875975,0.5637072324752808,0.5095949769020081,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36993408203125,0.8723976016044617,0.4420667290687561,0.4208739399909973,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.7745488882064819,0.3053618967533111,0.2162782549858093,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.7440266013145447,0.2695853114128113,0.2590033113956451,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.6857926845550537,0.2093602418899536,0.9602952599525452,285.3699951171875,284.95001220703125,299.6615295410156,289.0648498535156,298.0930480957031,297.28936767578125,285.3675842285156,1.0,0.5534772276878357,0.4589183926582336,0.4589183926582336,1.0,1.0,-2.840740203857422,0.963404893875122,1.8773354291915887,0.3242201209068298,0.9365578889846802,0.9365578889846802,0.0,158.97073364257812,166.0,37704.34375,0.0,2074.419189453125,1.0,281.5602722167969,283.9633178710937,292.1290588378906,294.6042785644531,293.1499938964844,293.1499938964844,281.54998779296875,35250.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873947262763977,1.0,0.0,0.0,3.756279945373535,3.756304979324341,9.414758892489772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.7265625,0.0,1648.8834228515625,1895.4371337890625,0.0,3285.834716796875,0.9285773634910583,1.0,0.0,3.0,1.0,0.0
12138000,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.951786458492279,0.5632983446121216,0.5092225670814514,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.8718221187591553,0.4421950876712799,0.421004980802536,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.7739348411560059,0.3053256571292877,0.2162623703479766,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.7435097098350525,0.2695854306221008,0.2590197324752807,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.685172975063324,0.2092834264039993,0.9600385427474976,285.3662109375,284.95001220703125,299.6630859375,289.068359375,298.0924987792969,297.2879943847656,285.3645935058594,1.0,0.5536839365959167,0.4588171243667602,0.4588171243667602,1.0,1.0,-2.840142250061035,0.9629541039466858,1.8771880865097048,0.3239046335220337,0.9369530081748962,0.9369530081748962,0.0,159.4319305419922,169.0,37724.23046875,0.0,2075.665771484375,1.0,281.5576171875,283.9593200683594,292.125,294.59503173828125,293.1499938964844,293.1499938964844,281.25,35262.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887603759765625,1.0,0.0,0.0,3.758284568786621,3.7583096027374254,9.424810514246929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.4365234375,0.0,1651.32958984375,1895.4371337890625,0.0,3287.791259765625,0.9290387630462646,1.0,0.0,3.0,1.0,0.0
12138060,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9394375085830688,0.5577223896980286,0.5045161843299866,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8654054999351501,0.4434329867362976,0.4224719703197479,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7669458389282227,0.3045665025711059,0.2159510254859924,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7376346588134766,0.2693105638027191,0.2590574920177459,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.6779738068580627,0.2080782204866409,0.9560415744781494,285.1640625,284.95001220703125,299.6825866699219,289.1111755371094,298.0852355957031,297.2690734863281,285.1621398925781,1.0,0.5557628870010376,0.4583365619182586,0.4583365619182586,1.0,1.0,-2.831119537353516,0.9583223462104796,1.8727971315383911,0.3213497400283813,0.9381455183029176,0.9381455183029176,0.0,164.69053649902344,172.0,38760.60546875,0.0,2086.185302734375,1.0,281.2574768066406,283.71356201171875,292.15264892578125,294.683837890625,293.1499938964844,293.1499938964844,280.95001220703125,35511.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985381722450256,1.0,0.0,0.0,3.777115821838379,3.777141094207764,9.519494597043376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.1865234375,0.0,1675.4588623046875,1895.4371337890625,0.0,3389.9541015625,0.9334322214126588,1.0,0.0,3.0,1.0,0.0
12138120,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9394375085830688,0.5577223896980286,0.5045161843299866,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8654054999351501,0.4434329867362976,0.4224719703197479,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7669458389282227,0.3045665025711059,0.2159510254859924,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7376346588134766,0.2693105638027191,0.2590574920177459,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.6779738068580627,0.2080782204866409,0.9560415744781494,285.1640625,284.95001220703125,299.6825866699219,289.1111755371094,298.0852355957031,297.2690734863281,285.1621398925781,1.0,0.5557628870010376,0.4583365619182586,0.4583365619182586,1.0,1.0,-2.831119537353516,0.9583223462104796,1.8727971315383911,0.3213497400283813,0.9381455183029176,0.9381455183029176,0.0,164.69053649902344,172.0,38760.60546875,0.0,2086.185302734375,1.0,281.2574768066406,283.71356201171875,292.15264892578125,294.683837890625,293.1499938964844,293.1499938964844,280.95001220703125,35511.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985381722450256,1.0,0.0,0.0,3.777115821838379,3.777141094207764,9.519494597043376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.1865234375,0.0,1675.4588623046875,1895.4371337890625,0.0,3389.9541015625,0.9334322214126588,1.0,0.0,3.0,1.0,0.0
12138180,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.92805153131485,0.5519574284553528,0.4996190667152405,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8599768877029419,0.4443816244602203,0.4236267507076263,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7608392834663391,0.3035683631896972,0.2154424786567688,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7324866056442261,0.2687893509864807,0.2588185966014862,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6714830994606018,0.2066413164138794,0.9507858157157898,284.9609069824219,284.95001220703125,299.701904296875,289.1518859863281,298.0776062011719,297.2498779296875,284.958984375,1.0,0.5570942759513855,0.4578559994697571,0.4578559994697571,1.0,1.0,-2.819408893585205,0.9526902437210084,1.8667186498641968,0.3183796405792236,0.9366179704666138,0.9366179704666138,0.0,169.24560546875,175.0,39744.5390625,0.0,2088.800048828125,1.0,280.9573669433594,283.4693603515625,292.1870422363281,294.7784118652344,293.1499938964844,293.1499938964844,280.6499938964844,35768.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083380103111268,1.0,0.0,0.0,3.786440849304199,3.786466121673584,9.566556400386617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.115234375,0.0,1688.529541015625,1895.4371337890625,0.0,3481.17333984375,0.9356935620307922,1.0,0.0,3.0,1.0,0.0
12138240,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.92805153131485,0.5519574284553528,0.4996190667152405,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8599768877029419,0.4443816244602203,0.4236267507076263,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7608392834663391,0.3035683631896972,0.2154424786567688,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7324866056442261,0.2687893509864807,0.2588185966014862,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6714830994606018,0.2066413164138794,0.9507858157157898,284.9609069824219,284.95001220703125,299.701904296875,289.1518859863281,298.0776062011719,297.2498779296875,284.958984375,1.0,0.5570942759513855,0.4578559994697571,0.4578559994697571,1.0,1.0,-2.819408893585205,0.9526902437210084,1.8667186498641968,0.3183796405792236,0.9366179704666138,0.9366179704666138,0.0,169.24560546875,175.0,39744.5390625,0.0,2088.800048828125,1.0,280.9573669433594,283.4693603515625,292.1870422363281,294.7784118652344,293.1499938964844,293.1499938964844,280.6499938964844,35768.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083380103111268,1.0,0.0,0.0,3.786440849304199,3.786466121673584,9.566556400386617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.115234375,0.0,1688.529541015625,1895.4371337890625,0.0,3481.17333984375,0.9356935620307922,1.0,0.0,3.0,1.0,0.0
12138300,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9228216409683228,0.5490310192108154,0.4971785247325897,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8576104640960693,0.4447786211967468,0.4241477847099304,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.7581058144569397,0.303009957075119,0.2151538282632827,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.7301671504974365,0.2684670388698578,0.2586434185504913,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.6685096025466919,0.2058684527873993,0.9478969573974608,284.8110046386719,284.95001220703125,299.7115173339844,289.1713256835937,298.0739440917969,297.2405700683594,284.8017883300781,1.0,0.5575655698776245,0.4576157331466675,0.4576157331466675,1.0,1.0,-2.81307339668274,0.9496871829032898,1.8633862733840945,0.3168072700500488,0.9342417120933532,0.9342417120933532,0.0,171.28927612304688,175.0,40631.75390625,0.0,2088.17626953125,1.0,280.69793701171875,283.2798156738281,292.2301330566406,294.9256286621094,293.1499938964844,293.1499938964844,280.6499938964844,35912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154016375541688,1.0,0.0,0.0,3.7875900268554688,3.7876155376434326,9.572364660925814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.81884765625,0.0,1691.0172119140625,1895.4371337890625,0.0,3546.6630859375,0.9360136985778807,1.0,0.0,3.0,1.0,0.0
12138360,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.91754412651062,0.5460252165794373,0.4945560097694397,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8551917672157288,0.4450893402099609,0.4245319664478302,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.7553257942199707,0.3023815155029297,0.2147847861051559,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.7277901768684387,0.2680802643299103,0.2583762407302856,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.665492832660675,0.2050379961729049,0.9446505904197692,284.7572631835937,284.95001220703125,299.7210693359375,289.1900939941406,298.0701904296875,297.2309265136719,284.7554931640625,1.0,0.5579066872596741,0.4574967324733734,0.4574967324733734,1.0,1.0,-2.805717945098877,0.9465234279632568,1.85919451713562,0.3153051137924194,0.9323758482933044,0.9323758482933044,0.0,173.32333374023438,178.0,40667.46484375,0.0,2085.823486328125,1.0,280.6568298339844,283.2270202636719,292.2221069335937,294.8713684082031,293.1499938964844,293.1499938964844,280.3500061035156,36033.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917471706867218,1.0,0.0,0.0,3.785982131958008,3.786007642745972,9.56423946263385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.98046875,0.0,1690.0404052734375,1895.4371337890625,0.0,3565.8076171875,0.9357607960700988,1.0,0.0,3.0,1.0,0.0
