time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138420,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.90793114900589,0.5399460196495056,0.4893375635147095,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.8508053421974182,0.4455813765525818,0.4252142310142517,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.7501941323280334,0.3010319769382477,0.2139994949102401,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.7233371734619141,0.2672146558761596,0.257766842842102,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.6598469018936157,0.2033049315214157,0.937839686870575,284.55548095703125,284.95001220703125,299.74005126953125,289.22540283203125,298.0631408691406,297.21246337890625,284.5537109375,1.0,0.5583493709564209,0.4572587311267853,0.4572587311267853,1.0,1.0,-2.790405750274658,0.9399946331977844,1.8504111766815183,0.3122175931930542,0.9254538416862488,0.9254538416862488,0.0,177.0924835205078,181.0,41526.50390625,0.0,2078.715087890625,1.0,280.3570861816406,282.98876953125,292.25396728515625,294.9584045410156,293.1499938964844,293.1499938964844,280.04998779296875,36308.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259207248687744,1.0,0.0,0.0,3.775343656539917,3.775369167327881,9.510564495940343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.2958984375,0.0,1679.5303955078125,1895.4371337890625,0.0,3643.69482421875,0.9335472583770752,1.0,0.0,3.0,1.0,0.0
12138480,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.90793114900589,0.5399460196495056,0.4893375635147095,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.8508053421974182,0.4455813765525818,0.4252142310142517,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.7501941323280334,0.3010319769382477,0.2139994949102401,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.7233371734619141,0.2672146558761596,0.257766842842102,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.6598469018936157,0.2033049315214157,0.937839686870575,284.55548095703125,284.95001220703125,299.74005126953125,289.22540283203125,298.0631408691406,297.21246337890625,284.5537109375,1.0,0.5583493709564209,0.4572587311267853,0.4572587311267853,1.0,1.0,-2.790405750274658,0.9399946331977844,1.8504111766815183,0.3122175931930542,0.9254538416862488,0.9254538416862488,0.0,177.0924835205078,181.0,41526.50390625,0.0,2078.715087890625,1.0,280.3570861816406,282.98876953125,292.25396728515625,294.9584045410156,293.1499938964844,293.1499938964844,280.04998779296875,36308.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259207248687744,1.0,0.0,0.0,3.775343656539917,3.775369167327881,9.510564495940343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.2958984375,0.0,1679.5303955078125,1895.4371337890625,0.0,3643.69482421875,0.9335472583770752,1.0,0.0,3.0,1.0,0.0
12138540,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547058105469,0.8993496894836426,0.5337514877319336,0.484011173248291,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.846707820892334,0.4458841681480407,0.4257110953330993,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551940917969,0.7453502416610718,0.2995464205741882,0.213112860918045,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553466796875,0.7190167307853699,0.2662194967269897,0.2570255994796753,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35577392578125,0.654484212398529,0.2014724165201187,0.9305300712585448,284.3548889160156,284.95001220703125,299.7588806152344,289.25750732421875,298.056396484375,297.1947326660156,284.35321044921875,1.0,0.5585266947746277,0.4570207297801971,0.4570207297801971,1.0,1.0,-2.7738616466522217,0.9329831600189208,1.8408786058425903,0.3089114725589752,0.9158671498298644,0.9158671498298644,0.0,180.6439971923828,169.0,42408.9765625,0.0,2068.601806640625,1.0,280.0573425292969,282.7613220214844,292.28472900390625,295.0450439453125,293.1499938964844,293.1499938964844,279.75,36603.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340428709983826,1.0,0.0,0.0,3.753815174102783,3.753840208053589,9.402406817571318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.72119140625,0.0,1656.4085693359375,1895.4371337890625,0.0,3718.141845703125,0.9289080500602722,1.0,0.0,3.0,1.0,0.0
12138600,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547058105469,0.8993496894836426,0.5337514877319336,0.484011173248291,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.846707820892334,0.4458841681480407,0.4257110953330993,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551940917969,0.7453502416610718,0.2995464205741882,0.213112860918045,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553466796875,0.7190167307853699,0.2662194967269897,0.2570255994796753,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35577392578125,0.654484212398529,0.2014724165201187,0.9305300712585448,284.3548889160156,284.95001220703125,299.7588806152344,289.25750732421875,298.056396484375,297.1947326660156,284.35321044921875,1.0,0.5585266947746277,0.4570207297801971,0.4570207297801971,1.0,1.0,-2.7738616466522217,0.9329831600189208,1.8408786058425903,0.3089114725589752,0.9158671498298644,0.9158671498298644,0.0,180.6439971923828,169.0,42408.9765625,0.0,2068.601806640625,1.0,280.0573425292969,282.7613220214844,292.28472900390625,295.0450439453125,293.1499938964844,293.1499938964844,279.75,36603.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340428709983826,1.0,0.0,0.0,3.753815174102783,3.753840208053589,9.402406817571318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.72119140625,0.0,1656.4085693359375,1895.4371337890625,0.0,3718.141845703125,0.9289080500602722,1.0,0.0,3.0,1.0,0.0
12138660,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.8982203602790833,0.5274837017059326,0.4783689379692077,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.8489568829536438,0.4460259675979614,0.4257993996143341,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553039550781,0.7459800839424133,0.297961562871933,0.2119650244712829,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15545654296875,0.7198849320411682,0.2651259005069732,0.2559336125850677,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.6541619896888733,0.1995749324560165,0.9217019081115724,284.1549987792969,284.95001220703125,299.7774963378906,289.28594970703125,298.0503234863281,297.1779479980469,284.1532287597656,1.0,0.5539895296096802,0.4569494426250458,0.4569494426250458,1.0,1.0,-2.753889799118042,0.9249594211578368,1.8289302587509155,0.3053732514381408,0.903622269630432,0.903622269630432,0.0,177.83340454101562,157.0,43240.90234375,0.0,2023.1422119140625,1.0,279.7576904296875,282.53814697265625,292.31201171875,295.12615966796875,293.1499938964844,293.1499938964844,279.45001220703125,36925.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419634938240052,1.0,0.0,0.0,3.7203779220581055,3.720402717590332,9.235648690264496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.0849609375,0.0,1619.9478759765625,1895.4371337890625,0.0,3790.282958984375,0.9216267466545104,1.0,0.0,3.0,1.0,0.0
12138720,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.8982203602790833,0.5274837017059326,0.4783689379692077,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.8489568829536438,0.4460259675979614,0.4257993996143341,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553039550781,0.7459800839424133,0.297961562871933,0.2119650244712829,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15545654296875,0.7198849320411682,0.2651259005069732,0.2559336125850677,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.6541619896888733,0.1995749324560165,0.9217019081115724,284.1549987792969,284.95001220703125,299.7774963378906,289.28594970703125,298.0503234863281,297.1779479980469,284.1532287597656,1.0,0.5539895296096802,0.4569494426250458,0.4569494426250458,1.0,1.0,-2.753889799118042,0.9249594211578368,1.8289302587509155,0.3053732514381408,0.903622269630432,0.903622269630432,0.0,177.83340454101562,157.0,43240.90234375,0.0,2023.1422119140625,1.0,279.7576904296875,282.53814697265625,292.31201171875,295.12615966796875,293.1499938964844,293.1499938964844,279.45001220703125,36925.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419634938240052,1.0,0.0,0.0,3.7203779220581055,3.720402717590332,9.235648690264496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.0849609375,0.0,1619.9478759765625,1895.4371337890625,0.0,3790.282958984375,0.9216267466545104,1.0,0.0,3.0,1.0,0.0
12138780,296.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.9017659425735474,0.5212064981460571,0.4725630581378937,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578857421875,0.8553743362426758,0.4460590779781341,0.4256240427494049,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.958251953125,0.7501607537269592,0.2963365018367767,0.2106692641973495,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583740234375,0.7240873575210571,0.2639883458614349,0.2546381652355194,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.6570817232131958,0.1976716667413711,0.9120731949806212,283.9579467773437,284.95001220703125,299.7959289550781,289.3103942871094,298.044921875,297.1625366210937,283.9563293457031,1.0,0.5470029711723328,0.4568781554698944,0.4568781554698944,1.0,1.0,-2.732017517089844,0.9162003993988036,1.81581711769104,0.301475316286087,0.8887692093849182,0.8887692093849182,0.0,171.1129150390625,145.0,43963.17578125,0.0,1957.0478515625,1.0,279.4580078125,282.3205261230469,292.3337097167969,295.19598388671875,293.1499938964844,293.1499938964844,279.75,37285.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492804408073424,1.0,0.0,0.0,3.673598527908325,3.6736228466033936,9.004853609440033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.8076171875,0.0,1569.2593994140625,1895.4371337890625,0.0,3856.4775390625,0.9114058017730712,1.0,0.0,3.0,1.0,0.0
12138840,296.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.9017659425735474,0.5212064981460571,0.4725630581378937,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578857421875,0.8553743362426758,0.4460590779781341,0.4256240427494049,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.958251953125,0.7501607537269592,0.2963365018367767,0.2106692641973495,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583740234375,0.7240873575210571,0.2639883458614349,0.2546381652355194,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.6570817232131958,0.1976716667413711,0.9120731949806212,283.9579467773437,284.95001220703125,299.7959289550781,289.3103942871094,298.044921875,297.1625366210937,283.9563293457031,1.0,0.5470029711723328,0.4568781554698944,0.4568781554698944,1.0,1.0,-2.732017517089844,0.9162003993988036,1.81581711769104,0.301475316286087,0.8887692093849182,0.8887692093849182,0.0,171.1129150390625,145.0,43963.17578125,0.0,1957.0478515625,1.0,279.4580078125,282.3205261230469,292.3337097167969,295.19598388671875,293.1499938964844,293.1499938964844,279.75,37285.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492804408073424,1.0,0.0,0.0,3.673598527908325,3.6736228466033936,9.004853609440033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.8076171875,0.0,1569.2593994140625,1895.4371337890625,0.0,3856.4775390625,0.9114058017730712,1.0,0.0,3.0,1.0,0.0
12138900,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877990722656,0.90529066324234,0.5189220309257507,0.4699223637580871,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.8601219058036804,0.446555495262146,0.4256464838981628,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850830078125,0.7535703182220459,0.2959258258342743,0.2100918591022491,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7273485064506531,0.2637286782264709,0.2540506720542907,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.6597294211387634,0.1969794332981109,0.9074910283088684,284.0867614746094,284.95001220703125,299.8050537109375,289.32098388671875,298.0454406738281,297.1596069335937,284.09600830078125,1.0,0.5429616570472717,0.4568425118923187,0.4568425118923187,1.0,1.0,-2.72195816040039,0.9121729135513306,1.80978524684906,0.2995968163013458,0.8842289447784424,0.8842289447784424,0.0,166.69915771484375,145.0,42828.47265625,0.0,1920.836181640625,1.0,279.701416015625,282.488037109375,292.2645263671875,294.96307373046875,293.1499938964844,293.1499938964844,279.75,37283.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939472496509552,1.0,0.0,0.0,3.6489319801330566,3.648956060409546,8.884332487468782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.45654296875,0.0,1541.5780029296875,1895.4371337890625,0.0,3767.647216796875,0.905963897705078,1.0,0.0,3.0,1.0,0.0
12138960,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.142333984375,0.911265194416046,0.5173904299736023,0.4681099951267242,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422119140625,0.8667764663696289,0.4475802183151245,0.4262044131755829,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1417236328125,0.7586755752563477,0.29597008228302,0.209841713309288,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1415405273437,0.7320626974105835,0.2638412415981293,0.2538064122200012,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409912109375,0.663920521736145,0.1966302990913391,0.9042952656745912,284.14208984375,284.95001220703125,299.81414794921875,289.3304443359375,298.04986572265625,297.1619567871094,284.1441955566406,1.0,0.5388608574867249,0.4569092690944671,0.4569092690944671,1.0,1.0,-2.7160091400146484,0.9099633693695068,1.8060458898544312,0.2986074984073639,0.8794373869895935,0.8794373869895935,0.0,161.4079132080078,133.0,42579.41015625,0.0,1887.124755859375,1.0,279.7425231933594,282.5450439453125,292.2669677734375,294.97467041015625,293.1499938964844,293.1499938964844,280.04998779296875,37253.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932364284992218,1.0,0.0,0.0,3.625938415527344,3.625962495803833,8.772717592364643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.9794921875,0.0,1515.8831787109375,1895.4371337890625,0.0,3702.79345703125,0.900786519050598,1.0,0.0,3.0,1.0,0.0
12139020,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35498046875,0.928747534751892,0.5154313445091248,0.4656165838241577,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.8844039440155029,0.4505542814731598,0.4282542169094085,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542175292969,0.7727628946304321,0.2968827188014984,0.2099488973617553,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.7448292970657349,0.2647883892059326,0.254013180732727,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353271484375,0.6759477853775024,0.1966591477394104,0.9011492133140564,284.3547058105469,284.95001220703125,299.8321838378906,289.34576416015625,298.0646057128906,297.1748962402344,284.3573913574219,1.0,0.5307397842407227,0.4570428133010864,0.4570428133010864,1.0,1.0,-2.712063789367676,0.9086986184120178,1.8033651113510127,0.2980621755123138,0.8731979131698608,0.8731979131698608,0.0,149.5228271484375,121.0,41338.8515625,0.0,1826.1199951171875,1.0,280.0412292480469,282.7923583984375,292.2714538574219,294.8822631835937,293.1499938964844,293.1499938964844,280.3500061035156,37071.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141251444816588,1.0,0.0,0.0,3.58505654335022,3.585080146789551,8.576010372962628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.83642578125,0.0,1469.98583984375,1895.4371337890625,0.0,3534.84619140625,0.8915616869926453,1.0,0.0,3.0,1.0,0.0
12139080,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35498046875,0.928747534751892,0.5154313445091248,0.4656165838241577,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.8844039440155029,0.4505542814731598,0.4282542169094085,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542175292969,0.7727628946304321,0.2968827188014984,0.2099488973617553,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.7448292970657349,0.2647883892059326,0.254013180732727,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353271484375,0.6759477853775024,0.1966591477394104,0.9011492133140564,284.3547058105469,284.95001220703125,299.8321838378906,289.34576416015625,298.0646057128906,297.1748962402344,284.3573913574219,1.0,0.5307397842407227,0.4570428133010864,0.4570428133010864,1.0,1.0,-2.712063789367676,0.9086986184120178,1.8033651113510127,0.2980621755123138,0.8731979131698608,0.8731979131698608,0.0,149.5228271484375,121.0,41338.8515625,0.0,1826.1199951171875,1.0,280.0412292480469,282.7923583984375,292.2714538574219,294.8822631835937,293.1499938964844,293.1499938964844,280.3500061035156,37071.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141251444816588,1.0,0.0,0.0,3.58505654335022,3.585080146789551,8.576010372962628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.83642578125,0.0,1469.98583984375,1895.4371337890625,0.0,3534.84619140625,0.8915616869926453,1.0,0.0,3.0,1.0,0.0
12139140,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.9515068531036376,0.5142979621887207,0.4639718532562256,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9071895480155944,0.4542868733406067,0.4311023354530334,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.7914800047874451,0.2984854280948639,0.2105886489152908,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.7619954347610474,0.2663788497447967,0.2548758089542389,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57000732421875,0.6923132538795471,0.19737209379673,0.9012746214866638,284.5714416503906,284.95001220703125,299.8500061035156,289.3558959960937,298.0834350585937,297.1935119628906,284.5740661621094,1.0,0.5229630470275879,0.4571763277053833,0.4571763277053833,1.0,1.0,-2.715460538864136,0.9103240966796876,1.8051363229751587,0.2988037467002868,0.8698819875717163,0.8698819875717163,0.0,136.89271545410156,109.0,40268.5078125,0.0,1772.798095703125,1.0,280.3409118652344,283.0448913574219,292.2938537597656,294.8340148925781,293.1499938964844,293.1499938964844,280.6499938964844,36805.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988816738128662,1.0,0.0,0.0,3.5540366172790527,3.5540599822998047,8.428244200331392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.53564453125,0.0,1434.869384765625,1895.4371337890625,0.0,3393.15771484375,0.8844701051712036,1.0,0.0,3.0,1.0,0.0
12139200,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.9515068531036376,0.5142979621887207,0.4639718532562256,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9071895480155944,0.4542868733406067,0.4311023354530334,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.7914800047874451,0.2984854280948639,0.2105886489152908,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.7619954347610474,0.2663788497447967,0.2548758089542389,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57000732421875,0.6923132538795471,0.19737209379673,0.9012746214866638,284.5714416503906,284.95001220703125,299.8500061035156,289.3558959960937,298.0834350585937,297.1935119628906,284.5740661621094,1.0,0.5229630470275879,0.4571763277053833,0.4571763277053833,1.0,1.0,-2.715460538864136,0.9103240966796876,1.8051363229751587,0.2988037467002868,0.8698819875717163,0.8698819875717163,0.0,136.89271545410156,109.0,40268.5078125,0.0,1772.798095703125,1.0,280.3409118652344,283.0448913574219,292.2938537597656,294.8340148925781,293.1499938964844,293.1499938964844,280.6499938964844,36805.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988816738128662,1.0,0.0,0.0,3.5540366172790527,3.5540599822998047,8.428244200331392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.53564453125,0.0,1434.869384765625,1895.4371337890625,0.0,3393.15771484375,0.8844701051712036,1.0,0.0,3.0,1.0,0.0
12139260,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9709289073944092,0.5116609930992126,0.4614889621734619,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.9311047196388244,0.456317663192749,0.4329289197921753,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8087388873100281,0.2983319163322449,0.2104304432868957,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7782275080680847,0.2661211490631103,0.2545939087867737,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7066499590873718,0.1961803585290908,0.8958643078804016,284.7707214355469,284.95001220703125,299.86773681640625,289.3627319335937,298.0885925292969,297.1936950683594,284.7724609375,1.0,0.5147144794464111,0.4569536447525024,0.4569536447525024,1.0,1.0,-2.7076549530029297,0.9068038463592528,1.8008511066436768,0.2971174716949463,0.8691343665122986,0.8691343665122986,0.0,125.97932434082033,97.0,39168.11328125,0.0,1710.7764892578125,1.0,280.640625,283.2855834960937,292.3123779296875,294.7897033691406,293.1499938964844,293.1499938964844,280.95001220703125,36506.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862834572792053,1.0,0.0,0.0,3.5343616008758545,3.534384727478028,8.335185839314363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.3095703125,0.0,1411.947265625,1895.4371337890625,0.0,3275.43408203125,0.8798710703849792,1.0,0.0,3.0,1.0,0.0
12139320,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9709289073944092,0.5116609930992126,0.4614889621734619,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.9311047196388244,0.456317663192749,0.4329289197921753,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8087388873100281,0.2983319163322449,0.2104304432868957,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7782275080680847,0.2661211490631103,0.2545939087867737,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7066499590873718,0.1961803585290908,0.8958643078804016,284.7707214355469,284.95001220703125,299.86773681640625,289.3627319335937,298.0885925292969,297.1936950683594,284.7724609375,1.0,0.5147144794464111,0.4569536447525024,0.4569536447525024,1.0,1.0,-2.7076549530029297,0.9068038463592528,1.8008511066436768,0.2971174716949463,0.8691343665122986,0.8691343665122986,0.0,125.97932434082033,97.0,39168.11328125,0.0,1710.7764892578125,1.0,280.640625,283.2855834960937,292.3123779296875,294.7897033691406,293.1499938964844,293.1499938964844,280.95001220703125,36506.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862834572792053,1.0,0.0,0.0,3.5343616008758545,3.534384727478028,8.335185839314363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.3095703125,0.0,1411.947265625,1895.4371337890625,0.0,3275.43408203125,0.8798710703849792,1.0,0.0,3.0,1.0,0.0
12139380,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9930323362350464,0.5103238821029663,0.4596239626407623,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9617140293121338,0.4595271050930023,0.4352453947067261,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8301756978034973,0.2993702292442322,0.2106346487998962,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8004437685012817,0.2669874131679535,0.2547161877155304,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7248020768165588,0.1960911154747009,0.8921542167663574,284.96636962890625,284.95001220703125,299.885498046875,289.36834716796875,298.1014709472656,297.205078125,284.9684143066406,1.0,0.5063265562057495,0.4567309617996216,0.4567309617996216,1.0,1.0,-2.70412278175354,0.9049713611602784,1.7991514205932615,0.2958694100379944,0.8709306716918945,0.8709306716918945,0.0,114.07315826416016,100.0,38136.90234375,0.0,1650.7147216796875,1.0,280.9407958984375,283.5218811035156,292.3213806152344,294.73492431640625,293.1499938964844,293.1499938964844,281.25,36193.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742154836654663,1.0,0.0,0.0,3.526284456253052,3.526307344436645,8.297131444123806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.9912109375,0.0,1401.2352294921875,1895.4371337890625,0.0,3162.349609375,0.8778445720672607,1.0,0.0,3.0,1.0,0.0
12139440,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9930323362350464,0.5103238821029663,0.4596239626407623,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9617140293121338,0.4595271050930023,0.4352453947067261,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8301756978034973,0.2993702292442322,0.2106346487998962,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8004437685012817,0.2669874131679535,0.2547161877155304,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7248020768165588,0.1960911154747009,0.8921542167663574,284.96636962890625,284.95001220703125,299.885498046875,289.36834716796875,298.1014709472656,297.205078125,284.9684143066406,1.0,0.5063265562057495,0.4567309617996216,0.4567309617996216,1.0,1.0,-2.70412278175354,0.9049713611602784,1.7991514205932615,0.2958694100379944,0.8709306716918945,0.8709306716918945,0.0,114.07315826416016,100.0,38136.90234375,0.0,1650.7147216796875,1.0,280.9407958984375,283.5218811035156,292.3213806152344,294.73492431640625,293.1499938964844,293.1499938964844,281.25,36193.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742154836654663,1.0,0.0,0.0,3.526284456253052,3.526307344436645,8.297131444123806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.9912109375,0.0,1401.2352294921875,1895.4371337890625,0.0,3162.349609375,0.8778445720672607,1.0,0.0,3.0,1.0,0.0
12139500,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9990000128746032,0.509925365447998,0.4581903219223022,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.97237229347229,0.4613772332668304,0.436733990907669,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8383617997169495,0.3001379370689392,0.2109909504652023,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8090193271636963,0.2676711678504944,0.2551242113113403,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7314528226852417,0.1963109374046325,0.8920201659202576,285.1085205078125,284.95001220703125,299.8943786621094,289.3707275390625,298.109375,297.2126770019531,285.11822509765625,1.0,0.5041576623916626,0.4566196203231811,0.4566196203231811,1.0,1.0,-2.704929113388061,0.9050607085227966,1.7998684644699097,0.2957661747932434,0.8733528852462769,0.8733528852462769,0.0,110.2710189819336,100.0,37281.8828125,0.0,1634.35888671875,1.0,281.1950988769531,283.70184326171875,292.2999572753906,294.6142578125,293.1499938964844,293.1499938964844,281.25,36017.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659924268722534,1.0,0.0,0.0,3.526608228683472,3.526631116867065,8.298655416183465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.29150390625,0.0,1400.3009033203125,1895.4371337890625,0.0,3085.2158203125,0.8778237700462341,1.0,0.0,3.0,1.0,0.0
12139560,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9990000128746032,0.5102269053459167,0.4521230459213257,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9782312512397766,0.4633582234382629,0.4384973347187042,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8431020379066467,0.3010275959968567,0.2115349322557449,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8137403726577759,0.2684745192527771,0.2557739019393921,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7351680994033813,0.1966617703437805,0.8930230140686035,285.1614990234375,284.95001220703125,299.9032897949219,289.3728332519531,298.1179504394531,297.2215881347656,285.1630249023437,1.0,0.5025773644447327,0.4565513134002685,0.4565513134002685,1.0,1.0,-2.702443838119507,0.903940498828888,1.798503279685974,0.2951411306858063,0.8753393292427063,0.8753393292427063,0.0,108.29776000976562,103.0,37168.51171875,0.0,1621.665771484375,1.0,281.2409973144531,283.7542419433594,292.3282165527344,294.6836853027344,293.1499938964844,293.1499938964844,281.54998779296875,35870.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626025319099426,1.0,0.0,0.0,3.5303497314453125,3.5303726196289062,8.316273465425184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.0791015625,0.0,1403.1474609375,1895.4371337890625,0.0,3053.41552734375,0.8785061836242676,1.0,0.0,3.0,1.0,0.0
12139620,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.9990000128746032,0.5124884843826294,0.4429425597190857,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.9865034818649292,0.4675266444683075,0.4422393441200256,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8502538800239563,0.3030092120170593,0.2127893269062042,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.8206064701080322,0.270291805267334,0.257318377494812,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.7407734990119934,0.1976504325866699,0.8965405821800232,285.351806640625,284.95001220703125,299.92108154296875,289.3761291503906,298.1361389160156,297.2402648925781,285.3536071777344,1.0,0.5012301802635193,0.4564146995544433,0.4564146995544433,1.0,1.0,-2.703463792800904,0.904083251953125,1.7993805408477783,0.2948026061058044,0.8822394609451294,0.8822394609451294,0.0,105.88629913330078,106.0,36251.9921875,0.0,1612.0367431640625,1.0,281.54058837890625,283.9807434082031,292.33349609375,294.6319885253906,293.1499938964844,293.1499938964844,281.8500061035156,35560.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512921929359436,1.0,0.0,0.0,3.546025037765503,3.5460479259490967,8.390288144255464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.517578125,0.0,1417.3453369140625,1895.4371337890625,0.0,2947.375,0.8817692399024963,1.0,0.0,3.0,1.0,0.0
12139680,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.9990000128746032,0.5124884843826294,0.4429425597190857,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.9865034818649292,0.4675266444683075,0.4422393441200256,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8502538800239563,0.3030092120170593,0.2127893269062042,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.8206064701080322,0.270291805267334,0.257318377494812,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.7407734990119934,0.1976504325866699,0.8965405821800232,285.351806640625,284.95001220703125,299.92108154296875,289.3761291503906,298.1361389160156,297.2402648925781,285.3536071777344,1.0,0.5012301802635193,0.4564146995544433,0.4564146995544433,1.0,1.0,-2.703463792800904,0.904083251953125,1.7993805408477783,0.2948026061058044,0.8822394609451294,0.8822394609451294,0.0,105.88629913330078,106.0,36251.9921875,0.0,1612.0367431640625,1.0,281.54058837890625,283.9807434082031,292.33349609375,294.6319885253906,293.1499938964844,293.1499938964844,281.8500061035156,35560.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512921929359436,1.0,0.0,0.0,3.546025037765503,3.5460479259490967,8.390288144255464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.517578125,0.0,1417.3453369140625,1895.4371337890625,0.0,2947.375,0.8817692399024963,1.0,0.0,3.0,1.0,0.0
12139740,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.9990000128746032,0.5153841972351074,0.437796413898468,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.9920444488525392,0.471990168094635,0.4463039338588714,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.8554044365882874,0.3052671551704407,0.2142714262008667,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.8254335522651672,0.2723652124404907,0.2591594755649566,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.7448643445968628,0.1989528238773346,0.9017974138259888,285.5477294921875,284.95001220703125,299.9388732910156,289.3782958984375,298.1552429199219,297.2596435546875,285.5501708984375,1.0,0.5018344521522522,0.4562780559062958,0.4562780559062958,1.0,1.0,-2.712467908859253,0.9073687195777892,1.8050991296768188,0.2958260178565979,0.8917932510375977,0.8917932510375977,0.0,104.85066986083984,109.0,35496.24609375,0.0,1620.1708984375,1.0,281.8407592773437,284.2104797363281,292.3388977050781,294.58746337890625,293.1499938964844,293.1499938964844,282.1499938964844,35259.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840505838394165,1.0,0.0,0.0,3.5729572772979736,3.5729804039001465,8.518221648046165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.9599609375,0.0,1443.708740234375,1895.4371337890625,0.0,2846.441650390625,0.887558102607727,1.0,0.0,3.0,1.0,0.0
12139800,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.9990000128746032,0.5153841972351074,0.437796413898468,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.9920444488525392,0.471990168094635,0.4463039338588714,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.8554044365882874,0.3052671551704407,0.2142714262008667,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.8254335522651672,0.2723652124404907,0.2591594755649566,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.7448643445968628,0.1989528238773346,0.9017974138259888,285.5477294921875,284.95001220703125,299.9388732910156,289.3782958984375,298.1552429199219,297.2596435546875,285.5501708984375,1.0,0.5018344521522522,0.4562780559062958,0.4562780559062958,1.0,1.0,-2.712467908859253,0.9073687195777892,1.8050991296768188,0.2958260178565979,0.8917932510375977,0.8917932510375977,0.0,104.85066986083984,109.0,35496.24609375,0.0,1620.1708984375,1.0,281.8407592773437,284.2104797363281,292.3388977050781,294.58746337890625,293.1499938964844,293.1499938964844,282.1499938964844,35259.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840505838394165,1.0,0.0,0.0,3.5729572772979736,3.5729804039001465,8.518221648046165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.9599609375,0.0,1443.708740234375,1895.4371337890625,0.0,2846.441650390625,0.887558102607727,1.0,0.0,3.0,1.0,0.0
12139860,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5182772278785706,0.4356639087200165,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9957357048988342,0.4767535626888275,0.4506799280643463,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8589907884597778,0.307803601026535,0.2159695923328399,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8287591338157654,0.2746741473674774,0.2612571120262146,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7477202415466309,0.2004827558994293,0.908303439617157,285.7517395019531,284.95001220703125,299.9566650390625,289.3793640136719,298.1746826171875,297.2794494628906,285.7536926269531,1.0,0.5039023160934448,0.4559861421585083,0.4559861421585083,1.0,1.0,-2.7275383472442627,0.9127265214920044,1.8148118257522583,0.2975628972053528,0.904145359992981,0.904145359992981,0.0,104.82376861572266,112.0,34878.75,0.0,1641.8155517578125,1.0,282.1410522460937,284.44683837890625,292.3474426269531,294.5575256347656,293.1499938964844,293.1499938964844,281.8500061035156,34973.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311536312103271,1.0,0.0,0.0,3.610579252243042,3.610602855682373,8.698553983776947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.64208984375,0.0,1482.1551513671875,1895.4371337890625,0.0,2759.187255859375,0.8957620859146118,1.0,0.0,3.0,1.0,0.0
12139920,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5182772278785706,0.4356639087200165,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9957357048988342,0.4767535626888275,0.4506799280643463,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8589907884597778,0.307803601026535,0.2159695923328399,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8287591338157654,0.2746741473674774,0.2612571120262146,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7477202415466309,0.2004827558994293,0.908303439617157,285.7517395019531,284.95001220703125,299.9566650390625,289.3793640136719,298.1746826171875,297.2794494628906,285.7536926269531,1.0,0.5039023160934448,0.4559861421585083,0.4559861421585083,1.0,1.0,-2.7275383472442627,0.9127265214920044,1.8148118257522583,0.2975628972053528,0.904145359992981,0.904145359992981,0.0,104.82376861572266,112.0,34878.75,0.0,1641.8155517578125,1.0,282.1410522460937,284.44683837890625,292.3474426269531,294.5575256347656,293.1499938964844,293.1499938964844,281.8500061035156,34973.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311536312103271,1.0,0.0,0.0,3.610579252243042,3.610602855682373,8.698553983776947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.64208984375,0.0,1482.1551513671875,1895.4371337890625,0.0,2759.187255859375,0.8957620859146118,1.0,0.0,3.0,1.0,0.0
12139980,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9990000128746032,0.5182487368583679,0.4377792477607727,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.996513843536377,0.4800783991813659,0.4543075859546661,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8593242764472961,0.3092550635337829,0.2172745466232299,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.8291741013526917,0.2761194109916687,0.2629490792751312,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7478997707366943,0.2013267129659652,0.9134021401405334,285.5750732421875,284.95001220703125,299.97442626953125,289.3793640136719,298.18328857421875,297.28302001953125,285.5735778808594,1.0,0.5069140195846558,0.4556941986083984,0.4556941986083984,1.0,1.0,-2.744171142578125,0.918673813343048,1.8254973888397217,0.2996112108230591,0.9110715985298156,0.9110715985298156,0.0,105.9591064453125,115.0,35971.703125,0.0,1671.395263671875,1.0,281.8581237792969,284.2195129394531,292.4520568847656,294.8025207519531,293.1499938964844,293.1499938964844,281.54998779296875,35065.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506709337234497,1.0,0.0,0.0,3.646242618560791,3.646266460418701,8.871242016539327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.27880859375,0.0,1522.0067138671875,1895.4371337890625,0.0,2941.555419921875,0.9037774801254272,1.0,0.0,3.0,1.0,0.0
12140040,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9990000128746032,0.5182487368583679,0.4377792477607727,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.996513843536377,0.4800783991813659,0.4543075859546661,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8593242764472961,0.3092550635337829,0.2172745466232299,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.8291741013526917,0.2761194109916687,0.2629490792751312,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7478997707366943,0.2013267129659652,0.9134021401405334,285.5750732421875,284.95001220703125,299.97442626953125,289.3793640136719,298.18328857421875,297.28302001953125,285.5735778808594,1.0,0.5069140195846558,0.4556941986083984,0.4556941986083984,1.0,1.0,-2.744171142578125,0.918673813343048,1.8254973888397217,0.2996112108230591,0.9110715985298156,0.9110715985298156,0.0,105.9591064453125,115.0,35971.703125,0.0,1671.395263671875,1.0,281.8581237792969,284.2195129394531,292.4520568847656,294.8025207519531,293.1499938964844,293.1499938964844,281.54998779296875,35065.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506709337234497,1.0,0.0,0.0,3.646242618560791,3.646266460418701,8.871242016539327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.27880859375,0.0,1522.0067138671875,1895.4371337890625,0.0,2941.555419921875,0.9037774801254272,1.0,0.0,3.0,1.0,0.0
12140100,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.9990000128746032,0.516772449016571,0.4407746791839599,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.9955061078071594,0.4811639487743377,0.4555428028106689,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.8578127026557922,0.3095215260982513,0.2175916731357574,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8278722167015076,0.2764394283294678,0.2634121775627136,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.7465263605117798,0.2013745158910751,0.9143485426902772,285.4326477050781,284.95001220703125,299.9833068847656,289.3789367675781,298.1834716796875,297.2787475585937,285.4233703613281,1.0,0.5085633993148804,0.4555482268333435,0.4555482268333435,1.0,1.0,-2.7513318061828613,0.9211905598640442,1.8301411867141724,0.3004291951656341,0.9129166007041932,0.9129166007041932,0.0,106.99237060546876,115.0,36974.18359375,0.0,1686.7838134765625,1.0,281.6011657714844,284.0328674316406,292.4893798828125,294.9627380371094,293.1499938964844,293.1499938964844,281.54998779296875,35166.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637400269508362,1.0,0.0,0.0,3.6615548133850098,3.661578893661499,8.945907552515564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.6298828125,0.0,1539.8070068359375,1895.4371337890625,0.0,3064.0859375,0.9072411060333252,1.0,0.0,3.0,1.0,0.0
12140160,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.9990000128746032,0.5144198536872864,0.4448315501213074,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.9937029480934144,0.4819769263267517,0.4564312100410461,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.8553938865661621,0.3095677495002746,0.2177064418792724,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8257326483726501,0.2765493392944336,0.2636311650276184,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.7443232536315918,0.2012009471654892,0.9141809940338136,285.3817138671875,284.95001220703125,299.9921569824219,289.3782653808594,298.1815185546875,297.271728515625,285.3802490234375,1.0,0.5102338194847107,0.4552391767501831,0.4552391767501831,1.0,1.0,-2.7574758529663086,0.922985851764679,1.8344899415969849,0.3007485270500183,0.9152411222457886,0.9152411222457886,0.0,108.27424621582033,118.0,37178.68359375,0.0,1701.9068603515625,1.0,281.557861328125,283.97930908203125,292.4618835449219,294.9072570800781,293.1499938964844,293.1499938964844,281.25,35257.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871080219745636,1.0,0.0,0.0,3.67453932762146,3.674563407897949,9.009467021314777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.7001953125,0.0,1555.0467529296875,1895.4371337890625,0.0,3132.943359375,0.9102426767349244,1.0,0.0,3.0,1.0,0.0
12140220,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.9990000128746032,0.5077409744262695,0.4545223712921142,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9888630509376526,0.4831492900848388,0.4577762484550476,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8494154214859009,0.3093123733997345,0.2176851332187652,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8202751874923706,0.2763955295085907,0.2637063264846802,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.7386999130249023,0.2003936022520065,0.9117491245269777,285.1890563964844,284.95001220703125,300.0098571777344,289.3761291503906,298.1754455566406,297.2547302246094,285.1875,1.0,0.5135617852210999,0.4546211063861847,0.4546211063861847,1.0,1.0,-2.7678756713867188,0.9257842898368835,1.8420913219451904,0.3009912669658661,0.916843831539154,0.916843831539154,0.0,111.22378540039062,121.0,38352.0078125,0.0,1731.33349609375,1.0,281.25811767578125,283.7425537109375,292.4443664550781,294.9657592773437,293.1499938964844,293.1499938964844,280.95001220703125,35487.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88761967420578,1.0,0.0,0.0,3.694300651550293,3.694324970245361,9.10663118247612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.12060546875,0.0,1579.1317138671875,1895.4371337890625,0.0,3287.93994140625,0.9148252606391908,1.0,0.0,3.0,1.0,0.0
