time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140280,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.9990000128746032,0.5077409744262695,0.4545223712921142,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9888630509376526,0.4831492900848388,0.4577762484550476,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8494154214859009,0.3093123733997345,0.2176851332187652,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8202751874923706,0.2763955295085907,0.2637063264846802,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.7386999130249023,0.2003936022520065,0.9117491245269777,285.1890563964844,284.95001220703125,300.0098571777344,289.3761291503906,298.1754455566406,297.2547302246094,285.1875,1.0,0.5135617852210999,0.4546211063861847,0.4546211063861847,1.0,1.0,-2.7678756713867188,0.9257842898368835,1.8420913219451904,0.3009912669658661,0.916843831539154,0.916843831539154,0.0,111.22378540039062,121.0,38352.0078125,0.0,1731.33349609375,1.0,281.25811767578125,283.7425537109375,292.4443664550781,294.9657592773437,293.1499938964844,293.1499938964844,280.95001220703125,35487.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88761967420578,1.0,0.0,0.0,3.694300651550293,3.694324970245361,9.10663118247612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.12060546875,0.0,1579.1317138671875,1895.4371337890625,0.0,3287.93994140625,0.9148252606391908,1.0,0.0,3.0,1.0,0.0
12140340,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9882624745368958,0.5004885196685791,0.4520739912986755,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9777541160583496,0.4837992489337921,0.458718478679657,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8380492925643921,0.3086751997470855,0.2174617797136306,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8092312812805176,0.2758179008960724,0.2634692192077636,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7282120585441589,0.1990536749362945,0.9073009490966796,284.9850158691406,284.95001220703125,300.0274658203125,289.3729858398437,298.16705322265625,297.2358093261719,284.9829406738281,1.0,0.5159291625022888,0.4540030062198639,0.4540030062198639,1.0,1.0,-2.7613117694854736,0.921908974647522,1.839402675628662,0.2985405027866363,0.9156715273857116,0.9156715273857116,0.0,116.2701187133789,124.0,39320.4140625,0.0,1744.5482177734375,1.0,280.9579772949219,283.49835205078125,292.4261474609375,295.01055908203125,293.1499938964844,293.1499938964844,280.6499938964844,35746.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010241031646729,1.0,0.0,0.0,3.7045509815216064,3.704575538635254,9.157237172985332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.828125,0.0,1592.783447265625,1895.4371337890625,0.0,3413.12890625,0.9172940850257874,1.0,0.0,3.0,1.0,0.0
12140400,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9882624745368958,0.5004885196685791,0.4520739912986755,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9777541160583496,0.4837992489337921,0.458718478679657,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8380492925643921,0.3086751997470855,0.2174617797136306,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8092312812805176,0.2758179008960724,0.2634692192077636,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7282120585441589,0.1990536749362945,0.9073009490966796,284.9850158691406,284.95001220703125,300.0274658203125,289.3729858398437,298.16705322265625,297.2358093261719,284.9829406738281,1.0,0.5159291625022888,0.4540030062198639,0.4540030062198639,1.0,1.0,-2.7613117694854736,0.921908974647522,1.839402675628662,0.2985405027866363,0.9156715273857116,0.9156715273857116,0.0,116.2701187133789,124.0,39320.4140625,0.0,1744.5482177734375,1.0,280.9579772949219,283.49835205078125,292.4261474609375,295.01055908203125,293.1499938964844,293.1499938964844,280.6499938964844,35746.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010241031646729,1.0,0.0,0.0,3.7045509815216064,3.704575538635254,9.157237172985332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.828125,0.0,1592.783447265625,1895.4371337890625,0.0,3413.12890625,0.9172940850257874,1.0,0.0,3.0,1.0,0.0
12140460,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9735201001167296,0.4949298202991485,0.4470709562301636,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.965668797492981,0.4840230643749237,0.4592395722866058,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8271601796150208,0.3077582716941833,0.2170281559228897,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.7977160811424255,0.2749210894107818,0.262910783290863,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7176699042320251,0.1974099278450012,0.9012479186058044,284.7752685546875,284.95001220703125,300.0450134277344,289.36883544921875,298.15826416015625,297.2164001464844,284.7729797363281,1.0,0.5172067284584045,0.4536277055740356,0.4536277055740356,1.0,1.0,-2.74634337425232,0.9152628779411316,1.8310805559158323,0.2949279844760895,0.9116360545158386,0.9116360545158386,0.0,121.25237274169922,127.0,40152.18359375,0.0,1746.1993408203125,1.0,280.657958984375,283.2523193359375,292.4089050292969,295.04498291015625,293.1499938964844,293.1499938964844,280.3500061035156,36031.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117198586463928,1.0,0.0,0.0,3.704220533370972,3.704245090484619,9.155603493127272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.3544921875,0.0,1594.56787109375,1895.4371337890625,0.0,3512.557861328125,0.9174101948738098,1.0,0.0,3.0,1.0,0.0
12140520,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9735201001167296,0.4949298202991485,0.4470709562301636,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.965668797492981,0.4840230643749237,0.4592395722866058,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8271601796150208,0.3077582716941833,0.2170281559228897,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.7977160811424255,0.2749210894107818,0.262910783290863,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7176699042320251,0.1974099278450012,0.9012479186058044,284.7752685546875,284.95001220703125,300.0450134277344,289.36883544921875,298.15826416015625,297.2164001464844,284.7729797363281,1.0,0.5172067284584045,0.4536277055740356,0.4536277055740356,1.0,1.0,-2.74634337425232,0.9152628779411316,1.8310805559158323,0.2949279844760895,0.9116360545158386,0.9116360545158386,0.0,121.25237274169922,127.0,40152.18359375,0.0,1746.1993408203125,1.0,280.657958984375,283.2523193359375,292.4089050292969,295.04498291015625,293.1499938964844,293.1499938964844,280.3500061035156,36031.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117198586463928,1.0,0.0,0.0,3.704220533370972,3.704245090484619,9.155603493127272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.3544921875,0.0,1594.56787109375,1895.4371337890625,0.0,3512.557861328125,0.9174101948738098,1.0,0.0,3.0,1.0,0.0
12140580,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.959989845752716,0.4896767139434814,0.4425428509712219,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.9551653861999512,0.4839659929275512,0.4594373106956482,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.818291962146759,0.3066936731338501,0.2164496332406997,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.7882165908813477,0.2738282680511474,0.2621121108531952,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7082566618919373,0.1956275105476379,0.8942974209785461,284.5669860839844,284.95001220703125,300.0625,289.3637084960937,298.1495056152344,297.1971740722656,284.5648193359375,1.0,0.5179619193077087,0.4532524049282074,0.4532524049282074,1.0,1.0,-2.73113226890564,0.9085444808006288,1.8225877285003664,0.2912655770778656,0.9048341512680054,0.9048341512680054,0.0,125.43327331542967,130.0,40934.0546875,0.0,1743.0078125,1.0,280.3576965332031,283.01043701171875,292.3957214355469,295.0798034667969,293.1499938964844,293.1499938964844,280.04998779296875,36333.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207600951194764,1.0,0.0,0.0,3.692679882049561,3.692704200744629,9.098642408389424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.95654296875,0.0,1583.6986083984375,1895.4371337890625,0.0,3596.171142578125,0.9150271415710448,1.0,0.0,3.0,1.0,0.0
12140640,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.959989845752716,0.4896767139434814,0.4425428509712219,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.9551653861999512,0.4839659929275512,0.4594373106956482,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.818291962146759,0.3066936731338501,0.2164496332406997,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.7882165908813477,0.2738282680511474,0.2621121108531952,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7082566618919373,0.1956275105476379,0.8942974209785461,284.5669860839844,284.95001220703125,300.0625,289.3637084960937,298.1495056152344,297.1971740722656,284.5648193359375,1.0,0.5179619193077087,0.4532524049282074,0.4532524049282074,1.0,1.0,-2.73113226890564,0.9085444808006288,1.8225877285003664,0.2912655770778656,0.9048341512680054,0.9048341512680054,0.0,125.43327331542967,130.0,40934.0546875,0.0,1743.0078125,1.0,280.3576965332031,283.01043701171875,292.3957214355469,295.0798034667969,293.1499938964844,293.1499938964844,280.04998779296875,36333.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207600951194764,1.0,0.0,0.0,3.692679882049561,3.692704200744629,9.098642408389424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.95654296875,0.0,1583.6986083984375,1895.4371337890625,0.0,3596.171142578125,0.9150271415710448,1.0,0.0,3.0,1.0,0.0
12140700,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41754150390625,0.9535391926765442,0.487070232629776,0.4403538107872009,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175720214844,0.9503583312034608,0.4838707745075226,0.4594898521900177,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200439453125,0.814307689666748,0.30613973736763,0.2161511927843094,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4208984375,0.784000813961029,0.2732391953468323,0.2616747915744781,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241943359375,0.703780472278595,0.1947110146284103,0.890696108341217,284.4183959960937,284.95001220703125,300.0711975097656,289.3607788085937,298.1454162597656,297.1880187988281,284.40826416015625,1.0,0.51819908618927,0.4530647397041321,0.4530647397041321,1.0,1.0,-2.723353147506714,0.9051197171211244,1.8182333707809448,0.2893960475921631,0.8998572826385498,0.8998572826385498,0.0,127.32618713378906,130.0,41783.5,0.0,1740.2366943359375,1.0,280.1002197265625,282.8310241699219,292.41485595703125,295.19873046875,293.1499938964844,293.1499938964844,280.04998779296875,36506.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272565245628356,1.0,0.0,0.0,3.682629823684693,3.6826541423797607,9.049183518072824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.0625,0.0,1573.59716796875,1895.4371337890625,0.0,3655.968994140625,0.9128599166870116,1.0,0.0,3.0,1.0,0.0
12140760,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.360595703125,0.9468518495559692,0.4843980967998504,0.4380263686180115,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.360595703125,0.9454218745231628,0.4836865663528442,0.4594060182571411,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3610534667969,0.8102276921272278,0.3055353462696075,0.2157904058694839,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612060546875,0.779783308506012,0.2725932598114013,0.261157214641571,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36181640625,0.6992720365524292,0.1937520653009414,0.8868323564529419,284.3607482910156,284.95001220703125,300.07989501953125,289.3576354980469,298.1414794921875,297.17852783203125,284.3587951660156,1.0,0.5183376669883728,0.4531102776527405,0.4531102776527405,1.0,1.0,-2.714757204055786,0.9018328189849854,1.8129243850708008,0.2878472805023193,0.8953061699867249,0.8953061699867249,0.0,129.2251434326172,133.0,41746.33203125,0.0,1736.28759765625,1.0,280.0574951171875,282.7798156738281,292.3868408203125,295.1197509765625,293.1499938964844,293.1499938964844,280.3500061035156,36659.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291535019874572,1.0,0.0,0.0,3.6690754890441895,3.669099807739258,8.982693202597147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.724609375,0.0,1559.457763671875,1895.4371337890625,0.0,3673.379638671875,0.9099681377410888,1.0,0.0,3.0,1.0,0.0
12140820,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.937487244606018,0.4813593924045563,0.4347710311412811,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.9393169283866882,0.4848951995372772,0.4601643979549408,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8049510717391968,0.305607408285141,0.2156267911195755,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.7743465304374695,0.2722814381122589,0.2606645822525024,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328674316406,0.6930330395698547,0.1926217973232269,0.881083607673645,284.5338134765625,284.95001220703125,300.09716796875,289.3506164550781,298.1445617675781,297.17510986328125,284.5354309082031,1.0,0.5187816023826599,0.4532013237476349,0.4532013237476349,1.0,1.0,-2.7040464878082275,0.8978738188743591,1.806172490119934,0.2857406437397003,0.8911303281784058,0.8911303281784058,0.0,131.91665649414062,136.0,40475.58984375,0.0,1732.8927001953125,1.0,280.3420715332031,282.9920959472656,292.2904968261719,294.8749389648437,293.1499938964844,293.1499938964844,280.6499938964844,36608.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127352237701416,1.0,0.0,0.0,3.6455702781677246,3.645594358444214,8.867970109349699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.5732421875,0.0,1532.7896728515625,1895.4371337890625,0.0,3521.969970703125,0.9047159552574158,1.0,0.0,3.0,1.0,0.0
12140880,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.937487244606018,0.4813593924045563,0.4347710311412811,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.9393169283866882,0.4848951995372772,0.4601643979549408,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8049510717391968,0.305607408285141,0.2156267911195755,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.7743465304374695,0.2722814381122589,0.2606645822525024,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328674316406,0.6930330395698547,0.1926217973232269,0.881083607673645,284.5338134765625,284.95001220703125,300.09716796875,289.3506164550781,298.1445617675781,297.17510986328125,284.5354309082031,1.0,0.5187816023826599,0.4532013237476349,0.4532013237476349,1.0,1.0,-2.7040464878082275,0.8978738188743591,1.806172490119934,0.2857406437397003,0.8911303281784058,0.8911303281784058,0.0,131.91665649414062,136.0,40475.58984375,0.0,1732.8927001953125,1.0,280.3420715332031,282.9920959472656,292.2904968261719,294.8749389648437,293.1499938964844,293.1499938964844,280.6499938964844,36608.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127352237701416,1.0,0.0,0.0,3.6455702781677246,3.645594358444214,8.867970109349699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.5732421875,0.0,1532.7896728515625,1895.4371337890625,0.0,3521.969970703125,0.9047159552574158,1.0,0.0,3.0,1.0,0.0
12140940,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9330515265464784,0.4800679683685303,0.4333860278129577,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9378291368484496,0.4875543415546417,0.4624453783035278,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8034594655036926,0.3069380819797516,0.2164154201745987,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.7725192904472351,0.2730182111263275,0.2612079381942749,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.6904025673866272,0.1924593299627304,0.8796728849411011,284.73504638671875,284.95001220703125,300.11431884765625,289.3426818847656,298.1576538085937,297.1856689453125,284.7371520996094,1.0,0.5199849009513855,0.4532923698425293,0.4532923698425293,1.0,1.0,-2.705019235610962,0.8984874486923218,1.8065319061279297,0.2856535613536834,0.8898912668228149,0.8898912668228149,0.0,133.47259521484375,139.0,39444.91796875,0.0,1741.5087890625,1.0,280.64178466796875,283.2358703613281,292.2728881835937,294.7705078125,293.1499938964844,293.1499938964844,280.95001220703125,36423.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952550888061523,1.0,0.0,0.0,3.629036664962769,3.629060506820679,8.787715728431067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.7880859375,0.0,1513.117919921875,1895.4371337890625,0.0,3359.316162109375,0.9009076952934264,1.0,0.0,3.0,1.0,0.0
12141000,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9330515265464784,0.4800679683685303,0.4333860278129577,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9378291368484496,0.4875543415546417,0.4624453783035278,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8034594655036926,0.3069380819797516,0.2164154201745987,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.7725192904472351,0.2730182111263275,0.2612079381942749,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.6904025673866272,0.1924593299627304,0.8796728849411011,284.73504638671875,284.95001220703125,300.11431884765625,289.3426818847656,298.1576538085937,297.1856689453125,284.7371520996094,1.0,0.5199849009513855,0.4532923698425293,0.4532923698425293,1.0,1.0,-2.705019235610962,0.8984874486923218,1.8065319061279297,0.2856535613536834,0.8898912668228149,0.8898912668228149,0.0,133.47259521484375,139.0,39444.91796875,0.0,1741.5087890625,1.0,280.64178466796875,283.2358703613281,292.2728881835937,294.7705078125,293.1499938964844,293.1499938964844,280.95001220703125,36423.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952550888061523,1.0,0.0,0.0,3.629036664962769,3.629060506820679,8.787715728431067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.7880859375,0.0,1513.117919921875,1895.4371337890625,0.0,3359.316162109375,0.9009076952934264,1.0,0.0,3.0,1.0,0.0
12141060,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9301494359970092,0.4795407950878143,0.4328159093856811,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9378061890602112,0.4909393787384033,0.4655220806598663,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8033003807067871,0.3089442551136017,0.2177430987358093,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7719540596008301,0.274358719587326,0.2623926103115082,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6892126202583313,0.1929117441177368,0.881305456161499,284.93994140625,284.95001220703125,300.13134765625,289.3338623046875,298.1747436523437,297.2021179199219,284.9421691894531,1.0,0.5219829678535461,0.4532379806041717,0.4532379806041717,1.0,1.0,-2.7130067348480225,0.9015511274337769,1.8114556074142456,0.2865038812160492,0.8914122581481934,0.8914122581481934,0.0,134.89328002929688,142.0,38516.9296875,0.0,1759.928466796875,1.0,280.9416809082031,283.4797058105469,292.2777709960937,294.7131042480469,293.1499938964844,293.1499938964844,281.25,36172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811706900596619,1.0,0.0,0.0,3.621817111968994,3.621840715408325,8.752786015975289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.64794921875,0.0,1503.320556640625,1895.4371337890625,0.0,3227.551025390625,0.899125337600708,1.0,0.0,3.0,1.0,0.0
12141120,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9301494359970092,0.4795407950878143,0.4328159093856811,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9378061890602112,0.4909393787384033,0.4655220806598663,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8033003807067871,0.3089442551136017,0.2177430987358093,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7719540596008301,0.274358719587326,0.2623926103115082,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6892126202583313,0.1929117441177368,0.881305456161499,284.93994140625,284.95001220703125,300.13134765625,289.3338623046875,298.1747436523437,297.2021179199219,284.9421691894531,1.0,0.5219829678535461,0.4532379806041717,0.4532379806041717,1.0,1.0,-2.7130067348480225,0.9015511274337769,1.8114556074142456,0.2865038812160492,0.8914122581481934,0.8914122581481934,0.0,134.89328002929688,142.0,38516.9296875,0.0,1759.928466796875,1.0,280.9416809082031,283.4797058105469,292.2777709960937,294.7131042480469,293.1499938964844,293.1499938964844,281.25,36172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811706900596619,1.0,0.0,0.0,3.621817111968994,3.621840715408325,8.752786015975289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.64794921875,0.0,1503.320556640625,1895.4371337890625,0.0,3227.551025390625,0.899125337600708,1.0,0.0,3.0,1.0,0.0
12141180,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9275568723678588,0.4794745445251465,0.4327045679092407,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9380403757095336,0.4947507679462433,0.4690526723861694,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.803479015827179,0.3113642036914825,0.2193946093320846,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.7717211246490479,0.2760728299617767,0.2639746069908142,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.6885186433792114,0.1937546133995056,0.884908139705658,285.14434814453125,284.95001220703125,300.14825439453125,289.3241577148437,298.193603515625,297.2209167480469,285.1465759277344,1.0,0.5246549844741821,0.4531835913658142,0.4531835913658142,1.0,1.0,-2.725327014923096,0.9062977433204652,1.8190292119979856,0.2881038188934326,0.8956607580184937,0.8956607580184937,0.0,136.52366638183594,145.0,37660.6328125,0.0,1785.9234619140625,1.0,281.2413635253906,283.720703125,292.2810974121094,294.6642150878906,293.1499938964844,293.1499938964844,281.54998779296875,35890.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698108792304993,1.0,0.0,0.0,3.6251220703125,3.625145673751831,8.768767543188005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.5361328125,0.0,1504.853759765625,1895.4371337890625,0.0,3121.036865234375,0.8996661901473999,1.0,0.0,3.0,1.0,0.0
12141240,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9275568723678588,0.4794745445251465,0.4327045679092407,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9380403757095336,0.4947507679462433,0.4690526723861694,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.803479015827179,0.3113642036914825,0.2193946093320846,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.7717211246490479,0.2760728299617767,0.2639746069908142,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.6885186433792114,0.1937546133995056,0.884908139705658,285.14434814453125,284.95001220703125,300.14825439453125,289.3241577148437,298.193603515625,297.2209167480469,285.1465759277344,1.0,0.5246549844741821,0.4531835913658142,0.4531835913658142,1.0,1.0,-2.725327014923096,0.9062977433204652,1.8190292119979856,0.2881038188934326,0.8956607580184937,0.8956607580184937,0.0,136.52366638183594,145.0,37660.6328125,0.0,1785.9234619140625,1.0,281.2413635253906,283.720703125,292.2810974121094,294.6642150878906,293.1499938964844,293.1499938964844,281.54998779296875,35890.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698108792304993,1.0,0.0,0.0,3.6251220703125,3.625145673751831,8.768767543188005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.5361328125,0.0,1504.853759765625,1895.4371337890625,0.0,3121.036865234375,0.8996661901473999,1.0,0.0,3.0,1.0,0.0
12141300,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.9261109828948976,0.4795501828193664,0.4327172338962555,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.9380004405975342,0.4967530965805053,0.4708955883979797,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8034848570823669,0.3126741349697113,0.2202856540679931,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.771532416343689,0.2770180404186249,0.2648488581180572,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.6881528496742249,0.1942692250013351,0.8871597051620483,285.29107666015625,284.95001220703125,300.1566467285156,289.3190002441406,298.203125,297.2303771972656,285.30084228515625,1.0,0.5261901617050171,0.4531564116477966,0.4531564116477966,1.0,1.0,-2.732382535934448,0.9090194702148438,1.823363184928894,0.2890675067901611,0.8993476033210754,0.8993476033210754,0.0,137.48146057128906,145.0,36850.97265625,0.0,1801.01708984375,1.0,281.49786376953125,283.90460205078125,292.2543640136719,294.5417785644531,293.1499938964844,293.1499938964844,281.54998779296875,35732.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623207211494446,1.0,0.0,0.0,3.6306474208831774,3.630671262741089,8.79551862453809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.701171875,0.0,1509.7548828125,1895.4371337890625,0.0,3050.772216796875,0.9008263945579528,1.0,0.0,3.0,1.0,0.0
12141360,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.9249548316001892,0.4797521531581878,0.4329232573509216,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.9381957054138184,0.4988577961921692,0.4728888571262359,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8037005066871643,0.3140802383422851,0.2212718278169632,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.7715330719947815,0.2780439853668213,0.2658266723155975,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.6879890561103821,0.1948609501123428,0.8898381590843201,285.3477783203125,284.95001220703125,300.1650085449219,289.3136291503906,298.2126770019531,297.2405090332031,285.3498229980469,1.0,0.5278638601303101,0.4529196918010711,0.4529196918010711,1.0,1.0,-2.740602970123291,0.9117827415466307,1.8288203477859497,0.2898148596286773,0.9026111960411072,0.9026111960411072,0.0,138.42481994628906,148.0,36850.6953125,0.0,1817.886474609375,1.0,281.5419616699219,283.9588928222656,292.2777709960937,294.6123352050781,293.1499938964844,293.1499938964844,281.25,35601.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599411845207214,1.0,0.0,0.0,3.63922119140625,3.63924503326416,8.837109248815977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.44873046875,0.0,1518.2349853515625,1895.4371337890625,0.0,3028.453369140625,0.9026160836219788,1.0,0.0,3.0,1.0,0.0
12141420,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.9191399812698364,0.478032499551773,0.432105153799057,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.9353519678115844,0.5015037655830383,0.4759682416915893,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8016146421432495,0.3157397210597992,0.222775712609291,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.7692422866821289,0.2791738212108612,0.2672982215881347,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.6855231523513794,0.1953537762165069,0.8936606645584106,285.18084716796875,284.95001220703125,300.1815795898437,289.3022766113281,298.22052001953125,297.2446594238281,285.1793212890625,1.0,0.5311598181724548,0.4524462819099426,0.4524462819099426,1.0,1.0,-2.7515013217926025,0.9150592684745787,1.8364421129226685,0.2904878258705139,0.9043570756912231,0.9043570756912231,0.0,141.41909790039062,151.0,37989.09375,0.0,1848.5628662109373,1.0,281.2580261230469,283.7471923828125,292.3686218261719,294.8441772460937,293.1499938964844,293.1499938964844,280.95001220703125,35671.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780107498168945,1.0,0.0,0.0,3.652252197265625,3.652276277542114,8.900508419174002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.7041015625,0.0,1533.2154541015625,1895.4371337890625,0.0,3197.935302734375,0.9055479764938354,1.0,0.0,3.0,1.0,0.0
12141480,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.9191399812698364,0.478032499551773,0.432105153799057,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.9353519678115844,0.5015037655830383,0.4759682416915893,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8016146421432495,0.3157397210597992,0.222775712609291,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.7692422866821289,0.2791738212108612,0.2672982215881347,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.6855231523513794,0.1953537762165069,0.8936606645584106,285.18084716796875,284.95001220703125,300.1815795898437,289.3022766113281,298.22052001953125,297.2446594238281,285.1793212890625,1.0,0.5311598181724548,0.4524462819099426,0.4524462819099426,1.0,1.0,-2.7515013217926025,0.9150592684745787,1.8364421129226685,0.2904878258705139,0.9043570756912231,0.9043570756912231,0.0,141.41909790039062,151.0,37989.09375,0.0,1848.5628662109373,1.0,281.2580261230469,283.7471923828125,292.3686218261719,294.8441772460937,293.1499938964844,293.1499938964844,280.95001220703125,35671.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780107498168945,1.0,0.0,0.0,3.652252197265625,3.652276277542114,8.900508419174002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.7041015625,0.0,1533.2154541015625,1895.4371337890625,0.0,3197.935302734375,0.9055479764938354,1.0,0.0,3.0,1.0,0.0
12141540,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9093747138977052,0.474669873714447,0.4295392632484436,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9284590482711792,0.5026755332946777,0.4775168895721435,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7963117361068726,0.3162716925144195,0.2234296202659607,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.763997495174408,0.2792856097221374,0.2677774131298065,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6800817847251892,0.1949517428874969,0.8935595154762268,284.98492431640625,284.95001220703125,300.197998046875,289.2901306152344,298.21832275390625,297.23486328125,284.9830017089844,1.0,0.5338211059570312,0.4519728422164917,0.4519728422164917,1.0,1.0,-2.7515268325805664,0.9140822291374208,1.8374446630477903,0.2893079817295074,0.9032272100448608,0.9032272100448608,0.0,145.61233520507812,154.0,39013.13671875,0.0,1868.27294921875,1.0,280.9583740234375,283.5106811523437,292.3658447265625,294.9288024902344,293.1499938964844,293.1499938964844,280.6499938964844,35855.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968638181686401,1.0,0.0,0.0,3.658335685729981,3.6583597660064697,8.930184662858665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.0458984375,0.0,1541.3778076171875,1895.4371337890625,0.0,3374.333251953125,0.9070260524749756,1.0,0.0,3.0,1.0,0.0
12141600,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9093747138977052,0.474669873714447,0.4295392632484436,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9284590482711792,0.5026755332946777,0.4775168895721435,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7963117361068726,0.3162716925144195,0.2234296202659607,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.763997495174408,0.2792856097221374,0.2677774131298065,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6800817847251892,0.1949517428874969,0.8935595154762268,284.98492431640625,284.95001220703125,300.197998046875,289.2901306152344,298.21832275390625,297.23486328125,284.9830017089844,1.0,0.5338211059570312,0.4519728422164917,0.4519728422164917,1.0,1.0,-2.7515268325805664,0.9140822291374208,1.8374446630477903,0.2893079817295074,0.9032272100448608,0.9032272100448608,0.0,145.61233520507812,154.0,39013.13671875,0.0,1868.27294921875,1.0,280.9583740234375,283.5106811523437,292.3658447265625,294.9288024902344,293.1499938964844,293.1499938964844,280.6499938964844,35855.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968638181686401,1.0,0.0,0.0,3.658335685729981,3.6583597660064697,8.930184662858665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.0458984375,0.0,1541.3778076171875,1895.4371337890625,0.0,3374.333251953125,0.9070260524749756,1.0,0.0,3.0,1.0,0.0
12141660,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8994376063346863,0.4706502556800842,0.4262483417987823,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.9205470085144044,0.5030890703201294,0.4782387614250183,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.7901437282562256,0.3162339031696319,0.223620980978012,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7579590678215027,0.2788034677505493,0.2676283717155456,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.6736525297164917,0.1939685940742492,0.8906025886535645,284.7835388183594,284.95001220703125,300.2142333984375,289.2772216796875,298.2120361328125,297.2194519042969,284.781494140625,1.0,0.5357767939567566,0.4515552222728729,0.4515552222728729,1.0,1.0,-2.744941473007202,0.9106392860412598,1.8343021869659424,0.2871140241622925,0.89936763048172,0.89936763048172,0.0,150.0059356689453,157.0,39923.94140625,0.0,1878.6905517578125,1.0,280.6583557128906,283.2721862792969,292.3351135253906,294.9595642089844,293.1499938964844,293.1499938964844,280.95001220703125,36097.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112801551818848,1.0,0.0,0.0,3.6554808616638175,3.655504941940308,8.916251204027503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.61279296875,0.0,1540.0047607421875,1895.4371337890625,0.0,3508.48046875,0.9065484404563904,1.0,0.0,3.0,1.0,0.0
12141720,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8994376063346863,0.4706502556800842,0.4262483417987823,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.9205470085144044,0.5030890703201294,0.4782387614250183,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.7901437282562256,0.3162339031696319,0.223620980978012,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7579590678215027,0.2788034677505493,0.2676283717155456,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.6736525297164917,0.1939685940742492,0.8906025886535645,284.7835388183594,284.95001220703125,300.2142333984375,289.2772216796875,298.2120361328125,297.2194519042969,284.781494140625,1.0,0.5357767939567566,0.4515552222728729,0.4515552222728729,1.0,1.0,-2.744941473007202,0.9106392860412598,1.8343021869659424,0.2871140241622925,0.89936763048172,0.89936763048172,0.0,150.0059356689453,157.0,39923.94140625,0.0,1878.6905517578125,1.0,280.6583557128906,283.2721862792969,292.3351135253906,294.9595642089844,293.1499938964844,293.1499938964844,280.95001220703125,36097.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112801551818848,1.0,0.0,0.0,3.6554808616638175,3.655504941940308,8.916251204027503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.61279296875,0.0,1540.0047607421875,1895.4371337890625,0.0,3508.48046875,0.9065484404563904,1.0,0.0,3.0,1.0,0.0
12141780,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.892500638961792,0.4685616493225097,0.4239176213741302,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.915479063987732,0.5048181414604187,0.4795280694961548,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7861607074737549,0.3172285854816437,0.2241387367248535,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7538195848464966,0.2790131866931915,0.2676895558834076,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6689169406890869,0.1934398859739303,0.8879140019416809,284.9509582519531,284.95001220703125,300.2302551269531,289.2635192871094,298.21502685546875,297.2176513671875,284.95245361328125,1.0,0.5374677181243896,0.4511376023292541,0.4511376023292541,1.0,1.0,-2.7411437034606934,0.9083034992218018,1.832840204238892,0.2852455079555511,0.9007198214530945,0.9007198214530945,0.0,153.357177734375,160.0,38879.09375,0.0,1888.5029296875,1.0,280.9420471191406,283.4818725585937,292.2179870605469,294.7057189941406,293.1499938964844,293.1499938964844,280.6499938964844,36002.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975604176521301,1.0,0.0,0.0,3.654542922973633,3.654567003250122,8.911677014111774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.6767578125,0.0,1538.250732421875,1895.4371337890625,0.0,3380.833251953125,0.9063048362731934,1.0,0.0,3.0,1.0,0.0
12141840,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.892500638961792,0.4685616493225097,0.4239176213741302,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.915479063987732,0.5048181414604187,0.4795280694961548,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7861607074737549,0.3172285854816437,0.2241387367248535,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7538195848464966,0.2790131866931915,0.2676895558834076,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6689169406890869,0.1934398859739303,0.8879140019416809,284.9509582519531,284.95001220703125,300.2302551269531,289.2635192871094,298.21502685546875,297.2176513671875,284.95245361328125,1.0,0.5374677181243896,0.4511376023292541,0.4511376023292541,1.0,1.0,-2.7411437034606934,0.9083034992218018,1.832840204238892,0.2852455079555511,0.9007198214530945,0.9007198214530945,0.0,153.357177734375,160.0,38879.09375,0.0,1888.5029296875,1.0,280.9420471191406,283.4818725585937,292.2179870605469,294.7057189941406,293.1499938964844,293.1499938964844,280.6499938964844,36002.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975604176521301,1.0,0.0,0.0,3.654542922973633,3.654567003250122,8.911677014111774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.6767578125,0.0,1538.250732421875,1895.4371337890625,0.0,3380.833251953125,0.9063048362731934,1.0,0.0,3.0,1.0,0.0
12141900,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8901081681251526,0.4674351811408996,0.4232103824615478,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9140948057174684,0.5056937336921692,0.4805701673030853,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7851094007492065,0.3177768588066101,0.2246425151824951,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7525755167007446,0.2791642844676971,0.2679685652256012,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.6673827171325684,0.1932505965232849,0.887542188167572,284.825439453125,284.95001220703125,300.2381896972656,289.25640869140625,298.2170104980469,297.2173767089844,284.8165588378906,1.0,0.538426399230957,0.4509287774562835,0.4509287774562835,1.0,1.0,-2.742042064666748,0.908218264579773,1.833823680877685,0.2848711907863617,0.89870285987854,0.89870285987854,0.0,154.67970275878906,160.0,39748.53515625,0.0,1896.07666015625,1.0,280.6986999511719,283.3170471191406,292.2804870605469,294.90087890625,293.1499938964844,293.1499938964844,280.6499938964844,36085.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903486967086792,1.0,0.0,0.0,3.6530473232269287,3.653071403503418,8.904384571906121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.50390625,0.0,1537.198974609375,1895.4371337890625,0.0,3436.066162109375,0.9059733748435974,1.0,0.0,3.0,1.0,0.0
12141960,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8867976665496826,0.4658313691616058,0.4219931364059448,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.9118253588676452,0.5062010288238525,0.4812398850917816,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7833392024040222,0.3180610239505768,0.2249563783407211,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.7507159113883972,0.2790971398353576,0.2680504918098449,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6652756333351135,0.1929003000259399,0.8865745663642883,284.7756652832031,284.95001220703125,300.2460632324219,289.2491455078125,298.2167358398437,297.2135009765625,284.77410888671875,1.0,0.5393052697181702,0.4508591592311859,0.4508591592311859,1.0,1.0,-2.740700483322144,0.9075337648391724,1.8331665992736816,0.2844196259975433,0.8970016241073608,0.8970016241073608,0.0,156.3343048095703,163.0,39818.1953125,0.0,1901.7274169921875,1.0,280.6574401855469,283.268310546875,292.2786560058594,294.8719482421875,293.1499938964844,293.1499938964844,280.95001220703125,36174.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070754647254944,1.0,0.0,0.0,3.648980140686035,3.649004220962525,8.884567250788677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.27197265625,0.0,1533.3385009765625,1895.4371337890625,0.0,3469.443359375,0.9051548838615416,1.0,0.0,3.0,1.0,0.0
12142020,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8815298676490784,0.4642010331153869,0.4201723337173462,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9086198806762696,0.5083214640617371,0.4829769134521484,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.78086918592453,0.3195084631443023,0.2258287519216537,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7479021549224854,0.2796024084091186,0.2684182822704315,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6619242429733276,0.1926662027835846,0.8852591514587402,284.9488525390625,284.95001220703125,300.2616577148437,289.2340393066406,298.2236022949219,297.2164611816406,284.95050048828125,1.0,0.5411120057106018,0.4507198631763458,0.4507198631763458,1.0,1.0,-2.7405006885528564,0.9071868658065796,1.8333137035369875,0.2838038802146911,0.8983703851699829,0.8983703851699829,0.0,159.17137145996094,166.0,38813.58984375,0.0,1914.679931640625,1.0,280.9419860839844,283.4829406738281,292.1922912597656,294.6692810058594,293.1499938964844,293.1499938964844,281.25,36045.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948532342910767,1.0,0.0,0.0,3.646432399749756,3.646456241607666,8.872165153661626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.330078125,0.0,1529.54052734375,1895.4371337890625,0.0,3355.563232421875,0.904524028301239,1.0,0.0,3.0,1.0,0.0
12142080,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8815298676490784,0.4642010331153869,0.4201723337173462,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9086198806762696,0.5083214640617371,0.4829769134521484,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.78086918592453,0.3195084631443023,0.2258287519216537,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7479021549224854,0.2796024084091186,0.2684182822704315,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6619242429733276,0.1926662027835846,0.8852591514587402,284.9488525390625,284.95001220703125,300.2616577148437,289.2340393066406,298.2236022949219,297.2164611816406,284.95050048828125,1.0,0.5411120057106018,0.4507198631763458,0.4507198631763458,1.0,1.0,-2.7405006885528564,0.9071868658065796,1.8333137035369875,0.2838038802146911,0.8983703851699829,0.8983703851699829,0.0,159.17137145996094,166.0,38813.58984375,0.0,1914.679931640625,1.0,280.9419860839844,283.4829406738281,292.1922912597656,294.6692810058594,293.1499938964844,293.1499938964844,281.25,36045.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948532342910767,1.0,0.0,0.0,3.646432399749756,3.646456241607666,8.872165153661626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.330078125,0.0,1529.54052734375,1895.4371337890625,0.0,3355.563232421875,0.904524028301239,1.0,0.0,3.0,1.0,0.0
