time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142140,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8789190053939819,0.4639420211315155,0.4197693169116974,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.90803724527359,0.511582612991333,0.4858823418617248,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7806666493415833,0.321921169757843,0.2274139523506164,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.747050940990448,0.2808951735496521,0.2695412337779999,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6605759263038635,0.1931118667125702,0.886875331401825,285.1455993652344,284.95001220703125,300.27703857421875,289.2182312011719,298.238037109375,297.2301025390625,285.14752197265625,1.0,0.5434371829032898,0.4505805671215057,0.4505805671215057,1.0,1.0,-2.748697757720948,0.910107433795929,1.838590264320373,0.2846510410308838,0.9025822877883912,0.9025822877883912,0.0,161.18017578125,169.0,37890.5234375,0.0,1936.890380859375,1.0,281.2415771484375,283.71795654296875,292.1634826660156,294.566162109375,293.1499938964844,293.1499938964844,280.95001220703125,35827.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804396390914917,1.0,0.0,0.0,3.652144193649292,3.652168273925781,8.899982049115351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.46826171875,0.0,1534.2637939453125,1895.4371337890625,0.0,3220.700439453125,0.90565824508667,1.0,0.0,3.0,1.0,0.0
12142200,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8789190053939819,0.4639420211315155,0.4197693169116974,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.90803724527359,0.511582612991333,0.4858823418617248,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7806666493415833,0.321921169757843,0.2274139523506164,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.747050940990448,0.2808951735496521,0.2695412337779999,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6605759263038635,0.1931118667125702,0.886875331401825,285.1455993652344,284.95001220703125,300.27703857421875,289.2182312011719,298.238037109375,297.2301025390625,285.14752197265625,1.0,0.5434371829032898,0.4505805671215057,0.4505805671215057,1.0,1.0,-2.748697757720948,0.910107433795929,1.838590264320373,0.2846510410308838,0.9025822877883912,0.9025822877883912,0.0,161.18017578125,169.0,37890.5234375,0.0,1936.890380859375,1.0,281.2415771484375,283.71795654296875,292.1634826660156,294.566162109375,293.1499938964844,293.1499938964844,280.95001220703125,35827.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804396390914917,1.0,0.0,0.0,3.652144193649292,3.652168273925781,8.899982049115351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.46826171875,0.0,1534.2637939453125,1895.4371337890625,0.0,3220.700439453125,0.90565824508667,1.0,0.0,3.0,1.0,0.0
12142260,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8749186992645264,0.4620624482631683,0.4187329411506653,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9061269164085388,0.5136765837669373,0.4883891940116882,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7794225215911865,0.3235434889793396,0.2288519442081451,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7453453540802002,0.2816005647182464,0.2705595791339874,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6585423946380615,0.1932044476270675,0.8886255621910095,284.9766845703125,284.95001220703125,300.29217529296875,289.2018127441406,298.2438659667969,297.2318115234375,284.97515869140625,1.0,0.5459954738616943,0.4502796530723572,0.4502796530723572,1.0,1.0,-2.7555296421051025,0.9121395349502563,1.8433901071548464,0.2851490974426269,0.9015882015228271,0.9015882015228271,0.0,163.91586303710938,172.0,38944.421875,0.0,1960.471435546875,1.0,280.9579467773437,283.5073547363281,292.2500915527344,294.78375244140625,293.1499938964844,293.1499938964844,280.6499938964844,35935.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946443796157837,1.0,0.0,0.0,3.655376672744751,3.65540075302124,8.915743592297076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.0361328125,0.0,1538.6759033203125,1895.4371337890625,0.0,3353.613037109375,0.9064265489578248,1.0,0.0,3.0,1.0,0.0
12142320,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8749186992645264,0.4620624482631683,0.4187329411506653,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9061269164085388,0.5136765837669373,0.4883891940116882,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7794225215911865,0.3235434889793396,0.2288519442081451,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7453453540802002,0.2816005647182464,0.2705595791339874,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6585423946380615,0.1932044476270675,0.8886255621910095,284.9766845703125,284.95001220703125,300.29217529296875,289.2018127441406,298.2438659667969,297.2318115234375,284.97515869140625,1.0,0.5459954738616943,0.4502796530723572,0.4502796530723572,1.0,1.0,-2.7555296421051025,0.9121395349502563,1.8433901071548464,0.2851490974426269,0.9015882015228271,0.9015882015228271,0.0,163.91586303710938,172.0,38944.421875,0.0,1960.471435546875,1.0,280.9579467773437,283.5073547363281,292.2500915527344,294.78375244140625,293.1499938964844,293.1499938964844,280.6499938964844,35935.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946443796157837,1.0,0.0,0.0,3.655376672744751,3.65540075302124,8.915743592297076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.0361328125,0.0,1538.6759033203125,1895.4371337890625,0.0,3353.613037109375,0.9064265489578248,1.0,0.0,3.0,1.0,0.0
12142380,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8681443929672241,0.4587103426456451,0.4161370992660522,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.9015225172042848,0.5144204497337341,0.4895020723342895,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.775763750076294,0.3241779804229736,0.2295484542846679,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7415415048599243,0.2814208269119262,0.2707272171974182,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6544397473335266,0.1925629824399948,0.8872460722923279,284.7808837890625,284.95001220703125,300.3070373535156,289.18475341796875,298.2406005859375,297.2209167480469,284.7790222167969,1.0,0.5480942130088806,0.4499787390232086,0.4499787390232086,1.0,1.0,-2.753135204315185,0.9105651378631592,1.8425700664520264,0.2840947210788727,0.8977358341217041,0.8977358341217041,0.0,167.76480102539062,175.0,39898.078125,0.0,1974.758544921875,1.0,280.65838623046875,283.27374267578125,292.2492370605469,294.8652648925781,293.1499938964844,293.1499938964844,280.95001220703125,36144.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112161993980408,1.0,0.0,0.0,3.6507272720336914,3.6507513523101807,8.893077279026329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.3330078125,0.0,1535.060546875,1895.4371337890625,0.0,3507.88720703125,0.9055221080780028,1.0,0.0,3.0,1.0,0.0
12142440,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8681443929672241,0.4587103426456451,0.4161370992660522,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.9015225172042848,0.5144204497337341,0.4895020723342895,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.775763750076294,0.3241779804229736,0.2295484542846679,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7415415048599243,0.2814208269119262,0.2707272171974182,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6544397473335266,0.1925629824399948,0.8872460722923279,284.7808837890625,284.95001220703125,300.3070373535156,289.18475341796875,298.2406005859375,297.2209167480469,284.7790222167969,1.0,0.5480942130088806,0.4499787390232086,0.4499787390232086,1.0,1.0,-2.753135204315185,0.9105651378631592,1.8425700664520264,0.2840947210788727,0.8977358341217041,0.8977358341217041,0.0,167.76480102539062,175.0,39898.078125,0.0,1974.758544921875,1.0,280.65838623046875,283.27374267578125,292.2492370605469,294.8652648925781,293.1499938964844,293.1499938964844,280.95001220703125,36144.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112161993980408,1.0,0.0,0.0,3.6507272720336914,3.6507513523101807,8.893077279026329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.3330078125,0.0,1535.060546875,1895.4371337890625,0.0,3507.88720703125,0.9055221080780028,1.0,0.0,3.0,1.0,0.0
12142500,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8648827075958252,0.4575458168983459,0.4148247539997101,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8992931246757507,0.5150882601737976,0.4899511337280273,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7739683985710144,0.3247285783290863,0.2298426926136016,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7396397590637207,0.2814557254314422,0.2707008123397827,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.65234375,0.1922904849052429,0.8859720826148987,284.90350341796875,284.95001220703125,300.3143615722656,289.17596435546875,298.2409973144531,297.21856689453125,284.91192626953125,1.0,0.5489875674247742,0.4498282968997955,0.4498282968997955,1.0,1.0,-2.750884294509888,0.9093745350837708,1.841509699821472,0.2833194434642792,0.8985810279846191,0.8985810279846191,0.0,169.62112426757812,175.0,38982.26953125,0.0,1979.908203125,1.0,280.90118408203125,283.43719482421875,292.1526794433594,294.6220397949219,293.1499938964844,293.1499938964844,280.95001220703125,36092.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90435391664505,1.0,0.0,0.0,3.648676633834839,3.648700475692749,8.883089321898296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.7353515625,0.0,1532.391845703125,1895.4371337890625,0.0,3444.13427734375,0.9050855040550232,1.0,0.0,3.0,1.0,0.0
12142560,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8628433346748352,0.4569928348064422,0.4141746759414673,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8981817364692688,0.516236424446106,0.490904301404953,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7731812596321106,0.3256650269031524,0.2304253280162811,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7385782599449158,0.281787633895874,0.2709524929523468,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6510460376739502,0.1922462731599807,0.8855943083763123,284.9512634277344,284.95001220703125,300.3216247558594,289.16705322265625,298.2449645996094,297.2212829589844,284.9527282714844,1.0,0.5499749779701233,0.4496942460536957,0.4496942460536957,1.0,1.0,-2.751791954040528,0.90944641828537,1.8423454761505127,0.2831025421619415,0.8991071581840515,0.8991071581840515,0.0,170.9926300048828,178.0,38873.28125,0.0,1987.7861328125,1.0,280.9425354003906,283.4860534667969,292.13043212890625,294.617431640625,293.1499938964844,293.1499938964844,281.25,36028.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899596631526947,1.0,0.0,0.0,3.648804426193237,3.648828506469727,8.883712325769011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.5263671875,0.0,1532.049072265625,1895.4371337890625,0.0,3399.82421875,0.9050409197807312,1.0,0.0,3.0,1.0,0.0
12142620,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8604212403297424,0.4567927718162536,0.4138120412826538,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8975452780723572,0.5193392038345337,0.493643969297409,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7730842232704163,0.3282232582569122,0.232103481888771,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7377225756645203,0.2830199897289276,0.2720106542110443,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6497432589530945,0.1926494538784027,0.8870095014572144,285.1460266113281,284.95001220703125,300.3359680175781,289.1488037109375,298.2581481933594,297.23406982421875,285.1478881835937,1.0,0.5523121953010559,0.4494261443614959,0.4494261443614959,1.0,1.0,-2.7596304416656494,0.9119294285774232,1.847700953483581,0.2837534248828888,0.9033093452453612,0.9033093452453612,0.0,173.1443328857422,181.0,37939.828125,0.0,2010.389892578125,1.0,281.2416076660156,283.7194519042969,292.0915832519531,294.4985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35819.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844993710517883,1.0,0.0,0.0,3.654837131500244,3.654861211776733,8.913111742003821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.6416015625,0.0,1537.200927734375,1895.4371337890625,0.0,3258.73095703125,0.9062541127204896,1.0,0.0,3.0,1.0,0.0
12142680,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8604212403297424,0.4567927718162536,0.4138120412826538,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8975452780723572,0.5193392038345337,0.493643969297409,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7730842232704163,0.3282232582569122,0.232103481888771,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7377225756645203,0.2830199897289276,0.2720106542110443,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6497432589530945,0.1926494538784027,0.8870095014572144,285.1460266113281,284.95001220703125,300.3359680175781,289.1488037109375,298.2581481933594,297.23406982421875,285.1478881835937,1.0,0.5523121953010559,0.4494261443614959,0.4494261443614959,1.0,1.0,-2.7596304416656494,0.9119294285774232,1.847700953483581,0.2837534248828888,0.9033093452453612,0.9033093452453612,0.0,173.1443328857422,181.0,37939.828125,0.0,2010.389892578125,1.0,281.2416076660156,283.7194519042969,292.0915832519531,294.4985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35819.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844993710517883,1.0,0.0,0.0,3.654837131500244,3.654861211776733,8.913111742003821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.6416015625,0.0,1537.200927734375,1895.4371337890625,0.0,3258.73095703125,0.9062541127204896,1.0,0.0,3.0,1.0,0.0
12142740,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8569172620773315,0.4550325274467468,0.4128708243370056,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.895902156829834,0.5212993025779724,0.4960253238677978,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7721770405769348,0.3300111889839172,0.2336558997631073,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.736228883266449,0.2836906313896179,0.2729940414428711,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6479686498641968,0.1927247047424316,0.8886643052101135,284.9764709472656,284.95001220703125,300.3500061035156,289.1300048828125,298.26318359375,297.235107421875,284.9749450683594,1.0,0.5548598170280457,0.4491580724716186,0.4491580724716186,1.0,1.0,-2.766406774520874,0.9139748215675354,1.852432012557984,0.2844513356685638,0.9023072719573976,0.9023072719573976,0.0,175.93267822265625,184.0,38991.20703125,0.0,2034.3917236328125,1.0,280.9579162597656,283.5083923339844,292.1755676269531,294.7115478515625,293.1499938964844,293.1499938964844,280.6499938964844,35930.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980875611305237,1.0,0.0,0.0,3.658241271972656,3.6582653522491455,8.929723094297515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.59326171875,0.0,1541.839111328125,1895.4371337890625,0.0,3385.7509765625,0.9070639610290528,1.0,0.0,3.0,1.0,0.0
12142800,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8569172620773315,0.4550325274467468,0.4128708243370056,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.895902156829834,0.5212993025779724,0.4960253238677978,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7721770405769348,0.3300111889839172,0.2336558997631073,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.736228883266449,0.2836906313896179,0.2729940414428711,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6479686498641968,0.1927247047424316,0.8886643052101135,284.9764709472656,284.95001220703125,300.3500061035156,289.1300048828125,298.26318359375,297.235107421875,284.9749450683594,1.0,0.5548598170280457,0.4491580724716186,0.4491580724716186,1.0,1.0,-2.766406774520874,0.9139748215675354,1.852432012557984,0.2844513356685638,0.9023072719573976,0.9023072719573976,0.0,175.93267822265625,184.0,38991.20703125,0.0,2034.3917236328125,1.0,280.9579162597656,283.5083923339844,292.1755676269531,294.7115478515625,293.1499938964844,293.1499938964844,280.6499938964844,35930.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980875611305237,1.0,0.0,0.0,3.658241271972656,3.6582653522491455,8.929723094297515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.59326171875,0.0,1541.839111328125,1895.4371337890625,0.0,3385.7509765625,0.9070639610290528,1.0,0.0,3.0,1.0,0.0
12142860,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8580489158630371,0.4558829069137573,0.4130875766277313,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8994214534759521,0.5261797904968262,0.4999623298645019,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7764806747436523,0.3351545929908752,0.2366946339607238,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7397394776344299,0.2879663705825805,0.2762368023395538,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.6520882248878479,0.1967809498310089,0.902641534805298,284.8092956542969,284.95001220703125,300.3634338378906,289.107666015625,298.28790283203125,297.2638854980469,284.809326171875,1.0,0.5586593747138977,0.448771208524704,0.448771208524704,1.0,1.0,-2.795717716217041,0.9245526194572448,1.871165156364441,0.2882694005966186,0.8989724516868591,0.8989724516868591,0.0,176.10781860351562,187.0,40345.46484375,0.0,2082.843994140625,1.0,280.6580505371094,283.29815673828125,292.1766662597656,294.808837890625,293.1499938964844,293.1499938964844,280.95001220703125,36117.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153013825416564,1.0,0.0,0.0,3.654320240020752,3.654344320297241,8.910591304811533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.70654296875,0.0,1538.8609619140625,1895.4371337890625,0.0,3545.735107421875,0.9063120484352112,1.0,0.0,3.0,1.0,0.0
12142920,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8580489158630371,0.4558829069137573,0.4130875766277313,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8994214534759521,0.5261797904968262,0.4999623298645019,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7764806747436523,0.3351545929908752,0.2366946339607238,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7397394776344299,0.2879663705825805,0.2762368023395538,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.6520882248878479,0.1967809498310089,0.902641534805298,284.8092956542969,284.95001220703125,300.3634338378906,289.107666015625,298.28790283203125,297.2638854980469,284.809326171875,1.0,0.5586593747138977,0.448771208524704,0.448771208524704,1.0,1.0,-2.795717716217041,0.9245526194572448,1.871165156364441,0.2882694005966186,0.8989724516868591,0.8989724516868591,0.0,176.10781860351562,187.0,40345.46484375,0.0,2082.843994140625,1.0,280.6580505371094,283.29815673828125,292.1766662597656,294.808837890625,293.1499938964844,293.1499938964844,280.95001220703125,36117.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153013825416564,1.0,0.0,0.0,3.654320240020752,3.654344320297241,8.910591304811533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.70654296875,0.0,1538.8609619140625,1895.4371337890625,0.0,3545.735107421875,0.9063120484352112,1.0,0.0,3.0,1.0,0.0
12142980,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8575589656829834,0.4564869105815887,0.4134160876274109,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.901033580303192,0.5304210186004639,0.5038509964942932,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7791020274162292,0.3394041359424591,0.2396598607301712,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7416999936103821,0.291090726852417,0.2792939245700836,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6547496914863586,0.1995638161897659,0.9159836173057556,285.009033203125,284.95001220703125,300.3759155273437,289.0791015625,298.3057556152344,297.2831115722656,285.0116271972656,1.0,0.5631803274154663,0.4483843445777893,0.4483843445777893,1.0,1.0,-2.824060440063477,0.934686243534088,1.8893742561340328,0.2922861576080322,0.901338517665863,0.901338517665863,0.0,177.79766845703125,190.0,39669.87109375,0.0,2137.800537109375,1.0,280.9420471191406,283.5323181152344,292.0602722167969,294.5882873535156,293.1499938964844,293.1499938964844,280.6499938964844,35964.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072513580322266,1.0,0.0,0.0,3.654691457748413,3.6547155380249023,8.912401199268061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.115234375,0.0,1538.1317138671875,1895.4371337890625,0.0,3471.078125,0.9063191413879396,1.0,0.0,3.0,1.0,0.0
12143040,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8575589656829834,0.4564869105815887,0.4134160876274109,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.901033580303192,0.5304210186004639,0.5038509964942932,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7791020274162292,0.3394041359424591,0.2396598607301712,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7416999936103821,0.291090726852417,0.2792939245700836,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6547496914863586,0.1995638161897659,0.9159836173057556,285.009033203125,284.95001220703125,300.3759155273437,289.0791015625,298.3057556152344,297.2831115722656,285.0116271972656,1.0,0.5631803274154663,0.4483843445777893,0.4483843445777893,1.0,1.0,-2.824060440063477,0.934686243534088,1.8893742561340328,0.2922861576080322,0.901338517665863,0.901338517665863,0.0,177.79766845703125,190.0,39669.87109375,0.0,2137.800537109375,1.0,280.9420471191406,283.5323181152344,292.0602722167969,294.5882873535156,293.1499938964844,293.1499938964844,280.6499938964844,35964.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072513580322266,1.0,0.0,0.0,3.654691457748413,3.6547155380249023,8.912401199268061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.115234375,0.0,1538.1317138671875,1895.4371337890625,0.0,3471.078125,0.9063191413879396,1.0,0.0,3.0,1.0,0.0
12143100,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8568235635757446,0.456361711025238,0.4136599600315094,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9012281894683838,0.5321537852287292,0.5057886242866516,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7798217535018921,0.34117391705513,0.2410829365253448,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7420858144760132,0.2922923862934112,0.2806571722030639,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6553874611854553,0.2005984485149383,0.921583354473114,284.8949279785156,284.95001220703125,300.3818359375,289.0626220703125,298.3114624023437,297.28839111328125,284.887451171875,1.0,0.5655134320259094,0.4481909275054931,0.4481909275054931,1.0,1.0,-2.8367679119110107,0.939170777797699,1.8975971937179563,0.2941128015518188,0.8998974561691284,0.8998974561691284,0.0,179.08847045898438,190.0,40690.9375,0.0,2165.3212890625,1.0,280.6986694335937,283.37664794921875,292.1144714355469,294.78790283203125,293.1499938964844,293.1499938964844,280.6499938964844,36024.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160364866256714,1.0,0.0,0.0,3.6544747352600098,3.654498815536499,8.91134391167725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.13427734375,0.0,1538.333740234375,1895.4371337890625,0.0,3552.536865234375,0.9062575101852416,1.0,0.0,3.0,1.0,0.0
12143160,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.854865312576294,0.4556415677070617,0.4132765233516693,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9001905918121338,0.5333480834960938,0.5071706175804138,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7794109582901001,0.3425093293190002,0.2421786040067672,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7414811849594116,0.2930967211723327,0.2816353738307953,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.655007541179657,0.2012731879949569,0.9256134629249572,284.8548889160156,284.95001220703125,300.38751220703125,289.0447082519531,298.3125,297.2879943847656,284.8541259765625,1.0,0.5676770210266113,0.4477168917655945,0.4477168917655945,1.0,1.0,-2.8453116416931152,0.9414575695991516,1.9038540124893188,0.2946846783161163,0.8988237977027893,0.8988237977027893,0.0,180.9671325683593,193.0,40877.87890625,0.0,2188.850830078125,1.0,280.65740966796875,283.334716796875,292.1010131835937,294.7572937011719,293.1499938964844,293.1499938964844,280.95001220703125,36091.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222646951675416,1.0,0.0,0.0,3.6520941257476807,3.65211820602417,8.89973762241425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.4453125,0.0,1536.1871337890625,1895.4371337890625,0.0,3610.043701171875,0.9057997465133668,1.0,0.0,3.0,1.0,0.0
12143220,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8514318466186523,0.4554840624332428,0.4128532409667969,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8984159827232361,0.5365986227989197,0.5100374221801758,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7788107395172119,0.3458144068717956,0.2443964034318924,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7403301000595093,0.2950355112552643,0.2834462225437164,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6540870070457458,0.202702596783638,0.9323056936264038,285.0380249023437,284.95001220703125,300.3981628417969,289.0048828125,298.3192138671875,297.2947692871094,285.0400085449219,1.0,0.5717575550079346,0.4467688202857971,0.4467688202857971,1.0,1.0,-2.86112904548645,0.9454571008682252,1.915671944618225,0.2953254878520965,0.9014604687690736,0.9014604687690736,0.0,184.5208740234375,196.0,40018.35546875,0.0,2233.130615234375,1.0,280.9420166015625,283.55645751953125,291.986572265625,294.5386047363281,293.1499938964844,293.1499938964844,280.6499938964844,35935.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148017168045044,1.0,0.0,0.0,3.653614044189453,3.6536381244659424,8.907147162062756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.32958984375,0.0,1536.71240234375,1895.4371337890625,0.0,3541.1103515625,0.906057596206665,1.0,0.0,3.0,1.0,0.0
12143280,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8514318466186523,0.4554840624332428,0.4128532409667969,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8984159827232361,0.5365986227989197,0.5100374221801758,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7788107395172119,0.3458144068717956,0.2443964034318924,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7403301000595093,0.2950355112552643,0.2834462225437164,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6540870070457458,0.202702596783638,0.9323056936264038,285.0380249023437,284.95001220703125,300.3981628417969,289.0048828125,298.3192138671875,297.2947692871094,285.0400085449219,1.0,0.5717575550079346,0.4467688202857971,0.4467688202857971,1.0,1.0,-2.86112904548645,0.9454571008682252,1.915671944618225,0.2953254878520965,0.9014604687690736,0.9014604687690736,0.0,184.5208740234375,196.0,40018.35546875,0.0,2233.130615234375,1.0,280.9420166015625,283.55645751953125,291.986572265625,294.5386047363281,293.1499938964844,293.1499938964844,280.6499938964844,35935.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148017168045044,1.0,0.0,0.0,3.653614044189453,3.6536381244659424,8.907147162062756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.32958984375,0.0,1536.71240234375,1895.4371337890625,0.0,3541.1103515625,0.906057596206665,1.0,0.0,3.0,1.0,0.0
12143340,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8479214310646057,0.4542696177959442,0.4123370945453644,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8965000510215759,0.5389747619628906,0.5127850770950317,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7780744433403015,0.3484755158424377,0.2465578317642212,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7390145659446716,0.2964139282703399,0.2851178050041199,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.65290367603302,0.2036482542753219,0.9380955100059508,284.8749084472656,284.95001220703125,300.4078674316406,288.9600524902344,298.31988525390625,297.29327392578125,284.8737487792969,1.0,0.5756449103355408,0.4458207786083221,0.4458207786083221,1.0,1.0,-2.87538743019104,0.9488112330436708,1.9265762567520144,0.2958747148513794,0.8991431593894958,0.8991431593894958,0.0,188.15283203125,184.0,41132.82421875,0.0,2275.513671875,1.0,280.6576538085937,283.3522033691406,292.0149230957031,294.6907653808594,293.1499938964844,293.1499938964844,280.95001220703125,36064.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296226501464844,1.0,0.0,0.0,3.652041435241699,3.652065515518189,8.899481258595188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.92431640625,0.0,1535.9205322265625,1895.4371337890625,0.0,3677.681884765625,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
12143400,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8479214310646057,0.4542696177959442,0.4123370945453644,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8965000510215759,0.5389747619628906,0.5127850770950317,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7780744433403015,0.3484755158424377,0.2465578317642212,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7390145659446716,0.2964139282703399,0.2851178050041199,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.65290367603302,0.2036482542753219,0.9380955100059508,284.8749084472656,284.95001220703125,300.4078674316406,288.9600524902344,298.31988525390625,297.29327392578125,284.8737487792969,1.0,0.5756449103355408,0.4458207786083221,0.4458207786083221,1.0,1.0,-2.87538743019104,0.9488112330436708,1.9265762567520144,0.2958747148513794,0.8991431593894958,0.8991431593894958,0.0,188.15283203125,184.0,41132.82421875,0.0,2275.513671875,1.0,280.6576538085937,283.3522033691406,292.0149230957031,294.6907653808594,293.1499938964844,293.1499938964844,280.95001220703125,36064.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296226501464844,1.0,0.0,0.0,3.652041435241699,3.652065515518189,8.899481258595188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.92431640625,0.0,1535.9205322265625,1895.4371337890625,0.0,3677.681884765625,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
12143460,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8506875038146973,0.4539425671100616,0.4114977717399597,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9016305208206176,0.5419100522994995,0.5150671601295471,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7833313345909119,0.3516057431697845,0.2484336942434311,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7428019642829895,0.2980222702026367,0.2863135039806366,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6563626527786255,0.2046549767255783,0.9413992762565612,285.04931640625,284.95001220703125,300.4166564941406,288.9106140136719,298.32403564453125,297.296875,285.0509033203125,1.0,0.5747116804122925,0.4451215267181396,0.4451215267181396,1.0,1.0,-2.8847806453704834,0.950822412967682,1.9339581727981567,0.2960206270217895,0.9018715023994446,0.9018715023994446,0.0,185.28741455078125,172.0,40182.50390625,0.0,2277.783203125,1.0,280.9420166015625,283.56707763671875,291.8901672363281,294.4553527832031,293.1499938964844,293.1499938964844,280.6499938964844,35915.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217621088027954,1.0,0.0,0.0,3.654334306716919,3.654358386993408,8.910659516914166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.59716796875,0.0,1537.3643798828125,1895.4371337890625,0.0,3605.411376953125,0.9062035083770752,1.0,0.0,3.0,1.0,0.0
12143520,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8506875038146973,0.4539425671100616,0.4114977717399597,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9016305208206176,0.5419100522994995,0.5150671601295471,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7833313345909119,0.3516057431697845,0.2484336942434311,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7428019642829895,0.2980222702026367,0.2863135039806366,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6563626527786255,0.2046549767255783,0.9413992762565612,285.04931640625,284.95001220703125,300.4166564941406,288.9106140136719,298.32403564453125,297.296875,285.0509033203125,1.0,0.5747116804122925,0.4451215267181396,0.4451215267181396,1.0,1.0,-2.8847806453704834,0.950822412967682,1.9339581727981567,0.2960206270217895,0.9018715023994446,0.9018715023994446,0.0,185.28741455078125,172.0,40182.50390625,0.0,2277.783203125,1.0,280.9420166015625,283.56707763671875,291.8901672363281,294.4553527832031,293.1499938964844,293.1499938964844,280.6499938964844,35915.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217621088027954,1.0,0.0,0.0,3.654334306716919,3.654358386993408,8.910659516914166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.59716796875,0.0,1537.3643798828125,1895.4371337890625,0.0,3605.411376953125,0.9062035083770752,1.0,0.0,3.0,1.0,0.0
12143580,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8578177094459534,0.4527011513710022,0.4105452001094818,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.912090539932251,0.5441069602966309,0.517217218875885,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7928694486618042,0.3542499244213104,0.2502620816230774,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7503291368484497,0.2992506027221679,0.2874040901660919,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6633455157279968,0.2054016292095184,0.9441636800765992,284.8794860839844,284.95001220703125,300.4245300292969,288.8570251464844,298.3233947753906,297.2940368652344,284.8780212402344,1.0,0.5714969635009766,0.4444222450256347,0.4444222450256347,1.0,1.0,-2.89306116104126,0.9523969292640686,1.9406641721725464,0.2961583733558655,0.8995683789253235,0.8995683789253235,0.0,178.48178100585938,160.0,41224.83984375,0.0,2258.656494140625,1.0,280.6576538085937,283.3576354980469,291.90875244140625,294.5925598144531,293.1499938964844,293.1499938964844,280.95001220703125,36051.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359184503555298,1.0,0.0,0.0,3.6532578468322754,3.6532819271087646,8.90541002718237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.70849609375,0.0,1537.1802978515625,1895.4371337890625,0.0,3735.267822265625,0.9060286283493042,1.0,0.0,3.0,1.0,0.0
12143640,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8578177094459534,0.4527011513710022,0.4105452001094818,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.912090539932251,0.5441069602966309,0.517217218875885,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7928694486618042,0.3542499244213104,0.2502620816230774,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7503291368484497,0.2992506027221679,0.2874040901660919,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6633455157279968,0.2054016292095184,0.9441636800765992,284.8794860839844,284.95001220703125,300.4245300292969,288.8570251464844,298.3233947753906,297.2940368652344,284.8780212402344,1.0,0.5714969635009766,0.4444222450256347,0.4444222450256347,1.0,1.0,-2.89306116104126,0.9523969292640686,1.9406641721725464,0.2961583733558655,0.8995683789253235,0.8995683789253235,0.0,178.48178100585938,160.0,41224.83984375,0.0,2258.656494140625,1.0,280.6576538085937,283.3576354980469,291.90875244140625,294.5925598144531,293.1499938964844,293.1499938964844,280.95001220703125,36051.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359184503555298,1.0,0.0,0.0,3.6532578468322754,3.6532819271087646,8.90541002718237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.70849609375,0.0,1537.1802978515625,1895.4371337890625,0.0,3735.267822265625,0.9060286283493042,1.0,0.0,3.0,1.0,0.0
12143700,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8621442317962646,0.45230233669281,0.4097602963447571,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9185860753059388,0.5453160405158997,0.5179738402366638,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7983757257461548,0.3556826412677765,0.2510085999965668,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7547814249992371,0.2999000251293182,0.2877364456653595,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6674448847770691,0.2057715207338333,0.944685995578766,285.0032958984375,284.95001220703125,300.4281311035156,288.8287658691406,298.3235168457031,297.29351806640625,285.0111694335937,1.0,0.5692093968391418,0.4440726041793823,0.4440726041793823,1.0,1.0,-2.894948720932007,0.9523219466209412,1.942626595497132,0.2957801818847656,0.9010974764823914,0.9010974764823914,0.0,174.36788940429688,160.0,40316.5390625,0.0,2241.634033203125,1.0,280.9011535644531,283.5213317871094,291.8101501464844,294.3553161621094,293.1499938964844,293.1499938964844,280.95001220703125,35983.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304746389389038,1.0,0.0,0.0,3.653377771377564,3.6534018516540527,8.905995514396636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.5263671875,0.0,1536.8046875,1895.4371337890625,0.0,3685.49072265625,0.906063973903656,1.0,0.0,3.0,1.0,0.0
12143760,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8682287335395813,0.4524131417274475,0.4095025658607483,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9271970987319946,0.5469480156898499,0.5191531181335449,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8054394721984863,0.357464462518692,0.2520045340061188,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7606557011604309,0.300813227891922,0.2882973849773407,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6728655099868774,0.2063437849283218,0.945922315120697,285.0497741699219,284.95001220703125,300.4314880371094,288.7996520996094,298.3266906738281,297.2973937988281,285.0511474609375,1.0,0.5667645335197449,0.4437759816646576,0.4437759816646576,1.0,1.0,-2.899409294128418,0.9533466100692748,1.946062684059143,0.2959110736846924,0.9022666811943054,0.9022666811943054,0.0,169.4384307861328,148.0,40224.6328125,0.0,2225.00341796875,1.0,280.94256591796875,283.5697021484375,291.77593994140625,294.344970703125,293.1499938964844,293.1499938964844,280.6499938964844,35909.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274811148643494,1.0,0.0,0.0,3.6557698249816895,3.6557939052581774,8.917660920815251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.513671875,0.0,1538.9205322265625,1895.4371337890625,0.0,3658.03125,0.90651935338974,1.0,0.0,3.0,1.0,0.0
12143820,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8817125558853149,0.4512328505516052,0.4084770977497101,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9458742141723632,0.5490731596946716,0.5211029052734375,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8200082182884216,0.3602111637592315,0.2538060843944549,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7738180160522461,0.3020249605178833,0.2892363667488098,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6849591135978699,0.207072451710701,0.947940707206726,284.87701416015625,284.95001220703125,300.4375,288.73895263671875,298.3255310058594,297.29443359375,284.87548828125,1.0,0.5613297820091248,0.4431827068328857,0.4431827068328857,1.0,1.0,-2.906249523162842,0.9545880556106568,1.9516613483428955,0.2960536181926727,0.8999069333076477,0.8999069333076477,0.0,159.19566345214844,136.0,41245.55859375,0.0,2186.082275390625,1.0,280.6576538085937,283.3580322265625,291.7887268066406,294.4741516113281,293.1499938964844,293.1499938964844,280.3500061035156,36050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412499666213988,1.0,0.0,0.0,3.6547226905822754,3.6547467708587646,8.912554108064796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.82080078125,0.0,1538.807861328125,1895.4371337890625,0.0,3783.804443359375,0.9063552021980286,1.0,0.0,3.0,1.0,0.0
12143880,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8817125558853149,0.4512328505516052,0.4084770977497101,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9458742141723632,0.5490731596946716,0.5211029052734375,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8200082182884216,0.3602111637592315,0.2538060843944549,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7738180160522461,0.3020249605178833,0.2892363667488098,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6849591135978699,0.207072451710701,0.947940707206726,284.87701416015625,284.95001220703125,300.4375,288.73895263671875,298.3255310058594,297.29443359375,284.87548828125,1.0,0.5613297820091248,0.4431827068328857,0.4431827068328857,1.0,1.0,-2.906249523162842,0.9545880556106568,1.9516613483428955,0.2960536181926727,0.8999069333076477,0.8999069333076477,0.0,159.19566345214844,136.0,41245.55859375,0.0,2186.082275390625,1.0,280.6576538085937,283.3580322265625,291.7887268066406,294.4741516113281,293.1499938964844,293.1499938964844,280.3500061035156,36050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412499666213988,1.0,0.0,0.0,3.6547226905822754,3.6547467708587646,8.912554108064796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.82080078125,0.0,1538.807861328125,1895.4371337890625,0.0,3783.804443359375,0.9063552021980286,1.0,0.0,3.0,1.0,0.0
12143940,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8953711986541748,0.4488326907157898,0.4061673283576965,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.963661253452301,0.5499868392944336,0.5217993259429932,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8341748118400574,0.3620918691158294,0.2549431622028351,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.7874228358268738,0.3024515211582184,0.289404809474945,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.6971831917762756,0.207156628370285,0.9471079707145692,284.68133544921875,284.95001220703125,300.4425964355469,288.67535400390625,298.31658935546875,297.2810974121094,284.6795349121094,1.0,0.5549278259277344,0.4425894320011139,0.4425894320011139,1.0,1.0,-2.904885768890381,0.9526820182800292,1.952203750610352,0.2948598265647888,0.8947244882583618,0.8947244882583618,0.0,149.14096069335938,124.0,42174.41796875,0.0,2133.931640625,1.0,280.35809326171875,283.1267395019531,291.738037109375,294.4987487792969,293.1499938964844,293.1499938964844,280.6499938964844,36280.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957083821296692,1.0,0.0,0.0,3.6450276374816895,3.6450517177581774,8.865330869411991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.47021484375,0.0,1529.736572265625,1895.4371337890625,0.0,3926.548583984375,0.9043386578559875,1.0,0.0,3.0,1.0,0.0
