time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144000,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8953711986541748,0.4488326907157898,0.4061673283576965,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.963661253452301,0.5499868392944336,0.5217993259429932,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8341748118400574,0.3620918691158294,0.2549431622028351,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.7874228358268738,0.3024515211582184,0.289404809474945,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.6971831917762756,0.207156628370285,0.9471079707145692,284.68133544921875,284.95001220703125,300.4425964355469,288.67535400390625,298.31658935546875,297.2810974121094,284.6795349121094,1.0,0.5549278259277344,0.4425894320011139,0.4425894320011139,1.0,1.0,-2.904885768890381,0.9526820182800292,1.952203750610352,0.2948598265647888,0.8947244882583618,0.8947244882583618,0.0,149.14096069335938,124.0,42174.41796875,0.0,2133.931640625,1.0,280.35809326171875,283.1267395019531,291.738037109375,294.4987487792969,293.1499938964844,293.1499938964844,280.6499938964844,36280.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957083821296692,1.0,0.0,0.0,3.6450276374816895,3.6450517177581774,8.865330869411991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.47021484375,0.0,1529.736572265625,1895.4371337890625,0.0,3926.548583984375,0.9043386578559875,1.0,0.0,3.0,1.0,0.0
12144060,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9145452976226808,0.4480805099010467,0.4045339822769165,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9837421774864196,0.5521258115768433,0.5228934288024902,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8526699542999268,0.3649955689907074,0.2563506364822387,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8050623536109924,0.3035345077514648,0.2897043526172638,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7126511335372925,0.2076600939035415,0.9463006854057312,284.84686279296875,284.95001220703125,300.4467468261719,288.6092834472656,298.31622314453125,297.28045654296875,284.84820556640625,1.0,0.5480420589447021,0.4420503377914428,0.4420503377914428,1.0,1.0,-2.905308723449707,0.9515946507453918,1.9537140130996704,0.293876975774765,0.8946854472160339,0.8946854472160339,0.0,137.91966247558594,112.0,41068.1953125,0.0,2079.065185546875,1.0,280.6419372558594,283.3373718261719,291.5788879394531,294.2043151855469,293.1499938964844,293.1499938964844,280.95001220703125,36176.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467760324478148,1.0,0.0,0.0,3.637609004974365,3.6376328468322754,8.829280773170467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.54296875,0.0,1520.745361328125,1895.4371337890625,0.0,3833.872314453125,0.9026402235031128,1.0,0.0,3.0,1.0,0.0
12144120,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9145452976226808,0.4480805099010467,0.4045339822769165,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9837421774864196,0.5521258115768433,0.5228934288024902,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8526699542999268,0.3649955689907074,0.2563506364822387,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8050623536109924,0.3035345077514648,0.2897043526172638,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7126511335372925,0.2076600939035415,0.9463006854057312,284.84686279296875,284.95001220703125,300.4467468261719,288.6092834472656,298.31622314453125,297.28045654296875,284.84820556640625,1.0,0.5480420589447021,0.4420503377914428,0.4420503377914428,1.0,1.0,-2.905308723449707,0.9515946507453918,1.9537140130996704,0.293876975774765,0.8946854472160339,0.8946854472160339,0.0,137.91966247558594,112.0,41068.1953125,0.0,2079.065185546875,1.0,280.6419372558594,283.3373718261719,291.5788879394531,294.2043151855469,293.1499938964844,293.1499938964844,280.95001220703125,36176.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467760324478148,1.0,0.0,0.0,3.637609004974365,3.6376328468322754,8.829280773170467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.54296875,0.0,1520.745361328125,1895.4371337890625,0.0,3833.872314453125,0.9026402235031128,1.0,0.0,3.0,1.0,0.0
12144180,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9333866238594056,0.4487650692462921,0.4046207070350647,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9986611604690552,0.5559716820716858,0.5255561470985413,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8702480792999268,0.3690085113048553,0.2587603628635406,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8201635479927063,0.3055090010166168,0.2910859584808349,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7254812121391296,0.2088987082242965,0.9496871829032898,285.0370178222656,284.95001220703125,300.45001220703125,288.54119873046875,298.3241882324219,297.2936706542969,285.0370178222656,1.0,0.5403715372085571,0.4415112435817718,0.4415112435817718,1.0,1.0,-2.889735221862793,0.9438548684120178,1.94588041305542,0.2965372204780578,0.897417426109314,0.897417426109314,0.0,129.408447265625,100.0,39958.99609375,0.0,2030.2099609375,1.0,280.941650390625,283.5682067871094,291.49273681640625,294.0346374511719,293.1499938964844,293.1499938964844,281.25,35972.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335944652557372,1.0,0.0,0.0,3.637955665588379,3.637979507446289,8.830963338368747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.1103515625,0.0,1519.6024169921875,1895.4371337890625,0.0,3714.043701171875,0.9025829434394836,1.0,0.0,3.0,1.0,0.0
12144240,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9333866238594056,0.4487650692462921,0.4046207070350647,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9986611604690552,0.5559716820716858,0.5255561470985413,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8702480792999268,0.3690085113048553,0.2587603628635406,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8201635479927063,0.3055090010166168,0.2910859584808349,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7254812121391296,0.2088987082242965,0.9496871829032898,285.0370178222656,284.95001220703125,300.45001220703125,288.54119873046875,298.3241882324219,297.2936706542969,285.0370178222656,1.0,0.5403715372085571,0.4415112435817718,0.4415112435817718,1.0,1.0,-2.889735221862793,0.9438548684120178,1.94588041305542,0.2965372204780578,0.897417426109314,0.897417426109314,0.0,129.408447265625,100.0,39958.99609375,0.0,2030.2099609375,1.0,280.941650390625,283.5682067871094,291.49273681640625,294.0346374511719,293.1499938964844,293.1499938964844,281.25,35972.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335944652557372,1.0,0.0,0.0,3.637955665588379,3.637979507446289,8.830963338368747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.1103515625,0.0,1519.6024169921875,1895.4371337890625,0.0,3714.043701171875,0.9025829434394836,1.0,0.0,3.0,1.0,0.0
12144300,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.9510244131088256,0.4493221044540405,0.4047452509403229,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.9990000128746032,0.5595077872276306,0.5032476186752319,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.8863287568092346,0.3712305128574371,0.2600244283676147,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.8334521651268005,0.3066877126693725,0.2918334007263183,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.7370131015777588,0.2097051739692688,0.9516015648841858,285.17266845703125,284.95001220703125,300.4512634277344,288.5065002441406,298.3344116210937,297.30908203125,285.1805114746094,1.0,0.5368549823760986,0.4412417113780975,0.4412417113780975,1.0,1.0,-2.895325899124145,0.9458641409873962,1.9494616985321045,0.2912182509899139,0.9002036452293396,0.9002036452293396,0.0,122.33932495117188,100.0,39122.11328125,0.0,1985.401611328125,1.0,281.19830322265625,283.748291015625,291.4347839355469,293.86920166015625,293.1499938964844,293.1499938964844,281.25,35845.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252598881721495,1.0,0.0,0.0,3.641167163848877,3.641191244125366,8.84656230937253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.19091796875,0.0,1522.2086181640625,1895.4371337890625,0.0,3637.618408203125,0.9032487273216248,1.0,0.0,3.0,1.0,0.0
12144360,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.9622011780738832,0.4499740600585937,0.4051780998706817,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.9990000128746032,0.5643727779388428,0.4875160753726959,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.8977842330932617,0.3735498487949371,0.2615021765232086,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8427115082740784,0.3079477548599243,0.2928357124328613,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.7451238632202148,0.2106023877859115,0.954676389694214,285.2123413085937,284.95001220703125,300.4523010253906,288.47149658203125,298.3486022949219,297.3313903808594,285.21258544921875,1.0,0.5323526263237,0.4410613477230072,0.4410613477230072,1.0,1.0,-2.8836159706115723,0.9409494996070862,1.9426664113998413,0.289087563753128,0.9023945331573486,0.9023945331573486,0.0,117.73717498779295,103.0,38921.8125,0.0,1943.5947265625,1.0,281.2420654296875,283.7914123535156,291.4273681640625,293.89959716796875,293.1499938964844,293.1499938964844,280.95001220703125,35744.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220029711723328,1.0,0.0,0.0,3.646863460540772,3.6468873023986816,8.87426267581759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.57861328125,0.0,1527.775146484375,1895.4371337890625,0.0,3607.63134765625,0.904417097568512,1.0,0.0,3.0,1.0,0.0
12144420,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.974489152431488,0.4492483139038086,0.4049374461174011,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.5740743279457092,0.4687906503677368,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9134833812713624,0.3769053816795349,0.2639912068843841,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8548635244369507,0.3094953596591949,0.2944236695766449,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7559066414833069,0.2117798775434494,0.960067629814148,285.0155334472656,284.95001220703125,300.4537048339844,288.4006652832031,298.3710632324219,297.3665466308594,285.0135192871094,1.0,0.5278922915458679,0.4407006204128265,0.4407006204128265,1.0,1.0,-2.8721837997436523,0.9357495307922364,1.9364341497421265,0.2865506708621979,0.9016920924186708,0.9016920924186708,0.0,112.5237808227539,121.0,39666.703125,0.0,1899.5740966796875,1.0,280.95770263671875,283.5570068359375,291.4518737792969,294.0389709472656,293.1499938964844,293.1499938964844,280.6499938964844,35872.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368715882301332,1.0,0.0,0.0,3.652465105056762,3.652489185333252,8.901545811568212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.00830078125,0.0,1534.958984375,1895.4371337890625,0.0,3743.960693359375,0.9057279825210572,1.0,0.0,3.0,1.0,0.0
12144480,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.974489152431488,0.4492483139038086,0.4049374461174011,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.5740743279457092,0.4687906503677368,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9134833812713624,0.3769053816795349,0.2639912068843841,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8548635244369507,0.3094953596591949,0.2944236695766449,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7559066414833069,0.2117798775434494,0.960067629814148,285.0155334472656,284.95001220703125,300.4537048339844,288.4006652832031,298.3710632324219,297.3665466308594,285.0135192871094,1.0,0.5278922915458679,0.4407006204128265,0.4407006204128265,1.0,1.0,-2.8721837997436523,0.9357495307922364,1.9364341497421265,0.2865506708621979,0.9016920924186708,0.9016920924186708,0.0,112.5237808227539,121.0,39666.703125,0.0,1899.5740966796875,1.0,280.95770263671875,283.5570068359375,291.4518737792969,294.0389709472656,293.1499938964844,293.1499938964844,280.6499938964844,35872.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368715882301332,1.0,0.0,0.0,3.652465105056762,3.652489185333252,8.901545811568212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.00830078125,0.0,1534.958984375,1895.4371337890625,0.0,3743.960693359375,0.9057279825210572,1.0,0.0,3.0,1.0,0.0
12144540,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.96917325258255,0.4470755159854889,0.4032809734344482,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,0.5804776549339294,0.4749141633510589,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.911323308944702,0.3791820108890533,0.2657580375671386,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8519918918609619,0.310043454170227,0.2951944172382355,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7534482479095459,0.212168663740158,0.9628921151161194,284.8183288574219,284.95001220703125,300.45416259765625,288.3291320800781,298.37713623046875,297.3758850097656,284.8173828125,1.0,0.5313341021537781,0.4403398633003235,0.4403398633003235,1.0,1.0,-2.8839681148529053,0.9394359588623048,1.944532036781311,0.2875533401966095,0.8982812762260437,0.8982812762260437,0.0,114.51021575927734,139.0,40637.328125,0.0,1928.3345947265625,1.0,280.6580810546875,283.3215026855469,291.3941345214844,294.0544128417969,293.1499938964844,293.1499938964844,280.95001220703125,36086.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532803893089294,1.0,0.0,0.0,3.6498501300811768,3.649874210357666,8.888804927664751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.34619140625,0.0,1533.65185546875,1895.4371337890625,0.0,3892.4658203125,0.9052861332893372,1.0,0.0,3.0,1.0,0.0
12144600,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.96917325258255,0.4470755159854889,0.4032809734344482,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,0.5804776549339294,0.4749141633510589,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.911323308944702,0.3791820108890533,0.2657580375671386,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8519918918609619,0.310043454170227,0.2951944172382355,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7534482479095459,0.212168663740158,0.9628921151161194,284.8183288574219,284.95001220703125,300.45416259765625,288.3291320800781,298.37713623046875,297.3758850097656,284.8173828125,1.0,0.5313341021537781,0.4403398633003235,0.4403398633003235,1.0,1.0,-2.8839681148529053,0.9394359588623048,1.944532036781311,0.2875533401966095,0.8982812762260437,0.8982812762260437,0.0,114.51021575927734,139.0,40637.328125,0.0,1928.3345947265625,1.0,280.6580810546875,283.3215026855469,291.3941345214844,294.0544128417969,293.1499938964844,293.1499938964844,280.95001220703125,36086.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532803893089294,1.0,0.0,0.0,3.6498501300811768,3.649874210357666,8.888804927664751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.34619140625,0.0,1533.65185546875,1895.4371337890625,0.0,3892.4658203125,0.9052861332893372,1.0,0.0,3.0,1.0,0.0
12144660,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9542232751846312,0.4466518759727478,0.402531236410141,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.5837292671203613,0.4958980083465576,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9000484943389893,0.382554680109024,0.2679550647735595,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8412602543830872,0.3112431764602661,0.2962518036365509,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7439491748809814,0.2128833532333374,0.9662470817565918,285.0163879394531,284.95001220703125,300.4537048339844,288.2573547363281,298.3760681152344,297.3728332519531,285.0190124511719,1.0,0.5401540398597717,0.4400628507137298,0.4400628507137298,1.0,1.0,-2.916211128234864,0.9510945081710817,1.9651166200637813,0.2920604050159454,0.9007245898246764,0.9007245898246764,0.0,121.18367767333984,157.0,40069.95703125,0.0,2014.255859375,1.0,280.9420166015625,283.56085205078125,291.2341613769531,293.7837829589844,293.1499938964844,293.1499938964844,280.6499938964844,35944.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944153368473053,1.0,0.0,0.0,3.650935173034668,3.650959253311157,8.894090228750429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.32958984375,0.0,1533.793701171875,1895.4371337890625,0.0,3810.141357421875,0.9054637551307678,1.0,0.0,3.0,1.0,0.0
12144720,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9542232751846312,0.4466518759727478,0.402531236410141,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.5837292671203613,0.4958980083465576,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9000484943389893,0.382554680109024,0.2679550647735595,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8412602543830872,0.3112431764602661,0.2962518036365509,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7439491748809814,0.2128833532333374,0.9662470817565918,285.0163879394531,284.95001220703125,300.4537048339844,288.2573547363281,298.3760681152344,297.3728332519531,285.0190124511719,1.0,0.5401540398597717,0.4400628507137298,0.4400628507137298,1.0,1.0,-2.916211128234864,0.9510945081710817,1.9651166200637813,0.2920604050159454,0.9007245898246764,0.9007245898246764,0.0,121.18367767333984,157.0,40069.95703125,0.0,2014.255859375,1.0,280.9420166015625,283.56085205078125,291.2341613769531,293.7837829589844,293.1499938964844,293.1499938964844,280.6499938964844,35944.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944153368473053,1.0,0.0,0.0,3.650935173034668,3.650959253311157,8.894090228750429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.32958984375,0.0,1533.793701171875,1895.4371337890625,0.0,3810.141357421875,0.9054637551307678,1.0,0.0,3.0,1.0,0.0
12144780,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9326850771903992,0.4455393254756927,0.4022428393363952,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.5828956961631775,0.5264730453491211,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8845992088317871,0.385549932718277,0.2704754769802093,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8269292116165161,0.3122037351131439,0.2976826131343841,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7313069105148315,0.2133742570877075,0.9707830548286438,284.86578369140625,284.95001220703125,300.4523010253906,288.185791015625,298.3591613769531,297.3457336425781,284.8658447265625,1.0,0.5528256297111511,0.4397858381271362,0.4397858381271362,1.0,1.0,-2.9628102779388428,0.9681789875030518,1.9946311712265008,0.2989383935928345,0.8983365297317505,0.8983365297317505,0.0,131.3456268310547,160.0,41347.046875,0.0,2144.1806640625,1.0,280.6579895019531,283.3675231933594,291.2413330078125,293.9186706542969,293.1499938964844,293.1499938964844,280.95001220703125,36074.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590587019920348,1.0,0.0,0.0,3.648903131484986,3.648926973342896,8.884192084224196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.32666015625,0.0,1532.5040283203125,1895.4371337890625,0.0,3944.1904296875,0.9050750732421876,1.0,0.0,3.0,1.0,0.0
12144840,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9326850771903992,0.4455393254756927,0.4022428393363952,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.5828956961631775,0.5264730453491211,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8845992088317871,0.385549932718277,0.2704754769802093,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8269292116165161,0.3122037351131439,0.2976826131343841,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7313069105148315,0.2133742570877075,0.9707830548286438,284.86578369140625,284.95001220703125,300.4523010253906,288.185791015625,298.3591613769531,297.3457336425781,284.8658447265625,1.0,0.5528256297111511,0.4397858381271362,0.4397858381271362,1.0,1.0,-2.9628102779388428,0.9681789875030518,1.9946311712265008,0.2989383935928345,0.8983365297317505,0.8983365297317505,0.0,131.3456268310547,160.0,41347.046875,0.0,2144.1806640625,1.0,280.6579895019531,283.3675231933594,291.2413330078125,293.9186706542969,293.1499938964844,293.1499938964844,280.95001220703125,36074.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590587019920348,1.0,0.0,0.0,3.648903131484986,3.648926973342896,8.884192084224196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.32666015625,0.0,1532.5040283203125,1895.4371337890625,0.0,3944.1904296875,0.9050750732421876,1.0,0.0,3.0,1.0,0.0
12144900,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9232047200202942,0.445231944322586,0.4018297791481018,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.5814756751060486,0.539915144443512,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8782556653022766,0.3871925175189972,0.2715838849544525,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8209194540977478,0.3127421736717224,0.2982153296470642,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.725962221622467,0.2135964930057525,0.9721696972846984,285.0089416503906,284.95001220703125,300.4512634277344,288.1502685546875,298.3479309082031,297.32843017578125,285.01788330078125,1.0,0.5579218864440918,0.4396473169326782,0.4396473169326782,1.0,1.0,-2.9821245670318604,0.97517192363739,2.0069525241851807,0.3019115924835205,0.9000993371009827,0.9000993371009827,0.0,135.94532775878906,160.0,40724.01953125,0.0,2201.116943359375,1.0,280.9010925292969,283.5492858886719,291.1399841308594,293.69207763671875,293.1499938964844,293.1499938964844,280.95001220703125,35988.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546637535095216,1.0,0.0,0.0,3.649027585983277,3.6490516662597656,8.884798603503441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.4375,0.0,1531.9990234375,1895.4371337890625,0.0,3904.878173828125,0.9050999283790588,1.0,0.0,3.0,1.0,0.0
12144960,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9159823656082152,0.4454214870929718,0.4019632339477539,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.5803763270378113,0.5497531890869141,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8736380934715271,0.389194905757904,0.2729764878749847,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8162714838981628,0.3135506212711334,0.2990075051784515,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.721797525882721,0.2140067964792251,0.9742885828018188,285.0662841796875,284.95001220703125,300.45001220703125,288.11492919921875,298.3387756347656,297.3163452148437,285.0682983398437,1.0,0.5625157356262207,0.4389666616916656,0.4389666616916656,1.0,1.0,-2.999305963516236,0.9801518321037292,2.0191540718078613,0.3032959997653961,0.9014906287193298,0.9014906287193298,0.0,139.92242431640625,163.0,40778.02734375,0.0,2251.75634765625,1.0,280.9425354003906,283.6079406738281,291.104248046875,293.6923522949219,293.1499938964844,293.1499938964844,280.6499938964844,35900.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532185792922974,1.0,0.0,0.0,3.651703119277954,3.651726961135864,8.897831662579847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.21484375,0.0,1534.317626953125,1895.4371337890625,0.0,3891.9111328125,0.9056065082550048,1.0,0.0,3.0,1.0,0.0
12145020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8983609676361084,0.444166898727417,0.4016758501529693,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9854453802108764,0.5788146257400513,0.5490692853927612,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8609060645103455,0.3921088874340057,0.2755258977413177,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8032851815223694,0.3143743872642517,0.3004107177257538,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7103075385093689,0.2142549753189087,0.9780471324920654,284.8869934082031,284.95001220703125,300.4467468261719,288.04522705078125,298.3186950683594,297.2925720214844,284.8853759765625,1.0,0.5690816640853882,0.4376053214073181,0.4376053214073181,1.0,1.0,-3.007441759109497,0.979966402053833,2.027475357055664,0.3018245100975036,0.8992149829864502,0.8992149829864502,0.0,149.39820861816406,166.0,41671.21875,0.0,2314.86962890625,1.0,280.6579895019531,283.3890380859375,291.10528564453125,293.8114624023437,293.1499938964844,293.1499938964844,280.95001220703125,36040.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693555235862732,1.0,0.0,0.0,3.651106357574463,3.651130437850952,8.894924121705117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.80810546875,0.0,1534.7020263671875,1895.4371337890625,0.0,4035.529541015625,0.9055403470993042,1.0,0.0,3.0,1.0,0.0
12145080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8983609676361084,0.444166898727417,0.4016758501529693,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9854453802108764,0.5788146257400513,0.5490692853927612,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8609060645103455,0.3921088874340057,0.2755258977413177,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8032851815223694,0.3143743872642517,0.3004107177257538,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7103075385093689,0.2142549753189087,0.9780471324920654,284.8869934082031,284.95001220703125,300.4467468261719,288.04522705078125,298.3186950683594,297.2925720214844,284.8853759765625,1.0,0.5690816640853882,0.4376053214073181,0.4376053214073181,1.0,1.0,-3.007441759109497,0.979966402053833,2.027475357055664,0.3018245100975036,0.8992149829864502,0.8992149829864502,0.0,149.39820861816406,166.0,41671.21875,0.0,2314.86962890625,1.0,280.6579895019531,283.3890380859375,291.10528564453125,293.8114624023437,293.1499938964844,293.1499938964844,280.95001220703125,36040.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693555235862732,1.0,0.0,0.0,3.651106357574463,3.651130437850952,8.894924121705117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.80810546875,0.0,1534.7020263671875,1895.4371337890625,0.0,4035.529541015625,0.9055403470993042,1.0,0.0,3.0,1.0,0.0
12145140,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8877159357070923,0.4437862336635589,0.401138037443161,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9760836362838744,0.5799118876457214,0.5496335029602051,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8539375066757202,0.3956093490123749,0.2778993844985962,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7951371669769287,0.315516322851181,0.3015107810497284,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7026515603065491,0.2147078961133957,0.9804654717445374,285.06103515625,284.95001220703125,300.4425964355469,287.9771728515625,298.3115234375,297.2883605957031,285.0624084472656,1.0,0.573837161064148,0.4362439811229706,0.4362439811229706,1.0,1.0,-3.0145275592803955,0.97938871383667,2.0351388454437256,0.2997843027114868,0.9021071195602416,0.9021071195602416,0.0,155.9236297607422,169.0,40804.25,0.0,2361.27294921875,1.0,280.9420471191406,283.60791015625,290.9579772949219,293.55255126953125,293.1499938964844,293.1499938964844,280.6499938964844,35894.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616549611091614,1.0,0.0,0.0,3.654204607009888,3.654228448867798,8.910026281228056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.3310546875,0.0,1537.0601806640625,1895.4371337890625,0.0,3967.324462890625,0.906158983707428,1.0,0.0,3.0,1.0,0.0
12145200,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8877159357070923,0.4437862336635589,0.401138037443161,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9760836362838744,0.5799118876457214,0.5496335029602051,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8539375066757202,0.3956093490123749,0.2778993844985962,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7951371669769287,0.315516322851181,0.3015107810497284,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7026515603065491,0.2147078961133957,0.9804654717445374,285.06103515625,284.95001220703125,300.4425964355469,287.9771728515625,298.3115234375,297.2883605957031,285.0624084472656,1.0,0.573837161064148,0.4362439811229706,0.4362439811229706,1.0,1.0,-3.0145275592803955,0.97938871383667,2.0351388454437256,0.2997843027114868,0.9021071195602416,0.9021071195602416,0.0,155.9236297607422,169.0,40804.25,0.0,2361.27294921875,1.0,280.9420471191406,283.60791015625,290.9579772949219,293.55255126953125,293.1499938964844,293.1499938964844,280.6499938964844,35894.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616549611091614,1.0,0.0,0.0,3.654204607009888,3.654228448867798,8.910026281228056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.3310546875,0.0,1537.0601806640625,1895.4371337890625,0.0,3967.324462890625,0.906158983707428,1.0,0.0,3.0,1.0,0.0
12145260,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8801845908164978,0.4424577355384826,0.4005618691444397,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9695676565170288,0.5808032155036926,0.5509669184684753,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8498128056526184,0.3985157907009125,0.2802842855453491,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7897390723228455,0.31624636054039,0.302617609500885,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6974865198135376,0.2149294018745422,0.9831047058105468,284.881591796875,284.95001220703125,300.4375,287.91119384765625,298.3028869628906,297.280517578125,284.8800964355469,1.0,0.577804446220398,0.4354605376720428,0.4354605376720428,1.0,1.0,-3.022817611694336,0.9805681705474854,2.0422494411468506,0.2994135916233063,0.8997452259063721,0.8997452259063721,0.0,160.91827392578125,172.0,41711.35546875,0.0,2402.175048828125,1.0,280.657958984375,283.3897705078125,290.9603271484375,293.66510009765625,293.1499938964844,293.1499938964844,280.95001220703125,36041.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753286838531494,1.0,0.0,0.0,3.653508186340332,3.653532266616821,8.9066310238195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.126953125,0.0,1537.38720703125,1895.4371337890625,0.0,4087.987060546875,0.9060781598091124,1.0,0.0,3.0,1.0,0.0
12145320,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8801845908164978,0.4424577355384826,0.4005618691444397,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9695676565170288,0.5808032155036926,0.5509669184684753,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8498128056526184,0.3985157907009125,0.2802842855453491,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7897390723228455,0.31624636054039,0.302617609500885,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6974865198135376,0.2149294018745422,0.9831047058105468,284.881591796875,284.95001220703125,300.4375,287.91119384765625,298.3028869628906,297.280517578125,284.8800964355469,1.0,0.577804446220398,0.4354605376720428,0.4354605376720428,1.0,1.0,-3.022817611694336,0.9805681705474854,2.0422494411468506,0.2994135916233063,0.8997452259063721,0.8997452259063721,0.0,160.91827392578125,172.0,41711.35546875,0.0,2402.175048828125,1.0,280.657958984375,283.3897705078125,290.9603271484375,293.66510009765625,293.1499938964844,293.1499938964844,280.95001220703125,36041.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753286838531494,1.0,0.0,0.0,3.653508186340332,3.653532266616821,8.9066310238195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.126953125,0.0,1537.38720703125,1895.4371337890625,0.0,4087.987060546875,0.9060781598091124,1.0,0.0,3.0,1.0,0.0
12145380,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8742786645889282,0.4420924782752991,0.3999369442462921,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9645076990127563,0.5826089382171631,0.5523785352706909,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8470969200134277,0.4020855128765106,0.2826248407363891,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.785652220249176,0.3173469305038452,0.3035731315612793,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.693459153175354,0.2153892666101455,0.98507821559906,285.0563049316406,284.95001220703125,300.4314880371094,287.8478088378906,298.2998962402344,297.28125,285.05767822265625,1.0,0.5811311602592468,0.4346770644187927,0.4346770644187927,1.0,1.0,-3.0300889015197754,0.9814140200614928,2.0486748218536377,0.2986928224563598,0.9025807976722716,0.9025807976722716,0.0,164.98204040527344,175.0,40848.9921875,0.0,2436.602294921875,1.0,280.9420471191406,283.60919189453125,290.8222961425781,293.4151306152344,293.1499938964844,293.1499938964844,280.6499938964844,35898.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663655161857604,1.0,0.0,0.0,3.6564712524414062,3.656495332717896,8.921083463064861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.3017578125,0.0,1539.6170654296875,1895.4371337890625,0.0,4009.121337890625,0.9066685438156128,1.0,0.0,3.0,1.0,0.0
12145440,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8742786645889282,0.4420924782752991,0.3999369442462921,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9645076990127563,0.5826089382171631,0.5523785352706909,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8470969200134277,0.4020855128765106,0.2826248407363891,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.785652220249176,0.3173469305038452,0.3035731315612793,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.693459153175354,0.2153892666101455,0.98507821559906,285.0563049316406,284.95001220703125,300.4314880371094,287.8478088378906,298.2998962402344,297.28125,285.05767822265625,1.0,0.5811311602592468,0.4346770644187927,0.4346770644187927,1.0,1.0,-3.0300889015197754,0.9814140200614928,2.0486748218536377,0.2986928224563598,0.9025807976722716,0.9025807976722716,0.0,164.98204040527344,175.0,40848.9921875,0.0,2436.602294921875,1.0,280.9420471191406,283.60919189453125,290.8222961425781,293.4151306152344,293.1499938964844,293.1499938964844,280.6499938964844,35898.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663655161857604,1.0,0.0,0.0,3.6564712524414062,3.656495332717896,8.921083463064861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.3017578125,0.0,1539.6170654296875,1895.4371337890625,0.0,4009.121337890625,0.9066685438156128,1.0,0.0,3.0,1.0,0.0
12145500,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8722864985466003,0.4416938424110412,0.3999088108539581,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9629126787185668,0.5833747982978821,0.5533920526504517,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.84656822681427,0.4037535190582275,0.2839671671390533,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7844298481941223,0.3178407847881317,0.3042239546775818,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.6922205090522766,0.2156097143888473,0.9867251515388488,284.9256591796875,284.95001220703125,300.4281311035156,287.8172302246094,298.2975769042969,297.2805480957031,284.9179077148437,1.0,0.5827970504760742,0.4342853426933288,0.4342853426933288,1.0,1.0,-3.035653591156006,0.9825494289398192,2.0531041622161865,0.2987082004547119,0.901175856590271,0.901175856590271,0.0,166.62452697753906,175.0,41675.953125,0.0,2455.4443359375,1.0,280.6986999511719,283.4403076171875,290.8613586425781,293.5913391113281,293.1499938964844,293.1499938964844,280.6499938964844,35970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743431806564332,1.0,0.0,0.0,3.65720009803772,3.657224178314209,8.924640155782981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.755859375,0.0,1540.9703369140625,1895.4371337890625,0.0,4079.360107421875,0.9068255424499512,1.0,0.0,3.0,1.0,0.0
12145560,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8692582249641418,0.4407883882522583,0.3993349969387054,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9602577686309814,0.5836583971977234,0.5539023876190186,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8451600670814514,0.4050512015819549,0.285017728805542,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7823708057403564,0.3180417418479919,0.3045961856842041,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6902153491973877,0.2156102508306503,0.9874838590621948,284.87677001953125,284.95001220703125,300.4245300292969,287.7875061035156,298.2919311523437,297.2751770019531,284.8753662109375,1.0,0.5842859745025635,0.433907002210617,0.433907002210617,1.0,1.0,-3.03820538520813,0.982579469680786,2.055625915527344,0.2983079850673675,0.9001587629318237,0.9001587629318237,0.0,168.6473388671875,178.0,41761.59765625,0.0,2470.68603515625,1.0,280.65740966796875,283.3907470703125,290.8341369628906,293.5376892089844,293.1499938964844,293.1499938964844,280.3500061035156,36047.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794985055923462,1.0,0.0,0.0,3.655590295791626,3.6556143760681152,8.916785532164795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.369140625,0.0,1539.749267578125,1895.4371337890625,0.0,4124.36279296875,0.9065478444099426,1.0,0.0,3.0,1.0,0.0
12145620,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.8621293306350708,0.4382133483886719,0.3974155783653259,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9535853862762452,0.5833656191825867,0.5540609955787659,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8413668870925903,0.4070236384868622,0.2866523563861847,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.7772501707077026,0.317873865365982,0.304787665605545,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.6851943731307983,0.2151380181312561,0.986903429031372,284.6754455566406,284.95001220703125,300.4166564941406,287.7307434082031,298.2760009765625,297.25830078125,284.6737976074219,1.0,0.5867311954498291,0.4331502914428711,0.4331502914428711,1.0,1.0,-3.0375938415527344,0.9805009365081788,2.057092905044556,0.2965840399265289,0.8948413133621216,0.8948413133621216,0.0,173.03375244140625,181.0,42581.96875,0.0,2492.27734375,1.0,280.35809326171875,283.1527709960937,290.7872619628906,293.5585021972656,293.1499938964844,293.1499938964844,280.6499938964844,36283.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940881729125975,1.0,0.0,0.0,3.645776271820069,3.6458003520965576,8.868973395692592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.1298828125,0.0,1530.596435546875,1895.4371337890625,0.0,4249.92919921875,0.9045082330703736,1.0,0.0,3.0,1.0,0.0
12145680,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.8621293306350708,0.4382133483886719,0.3974155783653259,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9535853862762452,0.5833656191825867,0.5540609955787659,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8413668870925903,0.4070236384868622,0.2866523563861847,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.7772501707077026,0.317873865365982,0.304787665605545,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.6851943731307983,0.2151380181312561,0.986903429031372,284.6754455566406,284.95001220703125,300.4166564941406,287.7307434082031,298.2760009765625,297.25830078125,284.6737976074219,1.0,0.5867311954498291,0.4331502914428711,0.4331502914428711,1.0,1.0,-3.0375938415527344,0.9805009365081788,2.057092905044556,0.2965840399265289,0.8948413133621216,0.8948413133621216,0.0,173.03375244140625,181.0,42581.96875,0.0,2492.27734375,1.0,280.35809326171875,283.1527709960937,290.7872619628906,293.5585021972656,293.1499938964844,293.1499938964844,280.6499938964844,36283.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940881729125975,1.0,0.0,0.0,3.645776271820069,3.6458003520965576,8.868973395692592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.1298828125,0.0,1530.596435546875,1895.4371337890625,0.0,4249.92919921875,0.9045082330703736,1.0,0.0,3.0,1.0,0.0
12145740,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8571777939796448,0.4373075664043426,0.3961818814277649,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.948955774307251,0.5844309329986572,0.5546724796295166,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8393600583076477,0.4101637005805969,0.2886120676994324,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7737692594528198,0.3184269666671753,0.3051373958587646,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6815776228904724,0.2151240855455398,0.986429750919342,284.849609375,284.95001220703125,300.4078674316406,287.677978515625,298.2696533203125,297.2557678222656,284.8510437011719,1.0,0.5888875126838684,0.4323936104774475,0.4323936104774475,1.0,1.0,-3.0390405654907227,0.9792084693908693,2.059832096099853,0.2949267625808716,0.8949134945869446,0.8949134945869446,0.0,176.38095092773438,184.0,41636.38671875,0.0,2512.365478515625,1.0,280.6419677734375,283.3738098144531,290.64215087890625,293.2825927734375,293.1499938964844,293.1499938964844,280.95001220703125,36174.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826082587242126,1.0,0.0,0.0,3.6384408473968506,3.6384646892547607,8.833318929646339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.39990234375,0.0,1521.6446533203125,1895.4371337890625,0.0,4151.35400390625,0.9028247594833374,1.0,0.0,3.0,1.0,0.0
12145800,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8571777939796448,0.4373075664043426,0.3961818814277649,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.948955774307251,0.5844309329986572,0.5546724796295166,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8393600583076477,0.4101637005805969,0.2886120676994324,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7737692594528198,0.3184269666671753,0.3051373958587646,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6815776228904724,0.2151240855455398,0.986429750919342,284.849609375,284.95001220703125,300.4078674316406,287.677978515625,298.2696533203125,297.2557678222656,284.8510437011719,1.0,0.5888875126838684,0.4323936104774475,0.4323936104774475,1.0,1.0,-3.0390405654907227,0.9792084693908693,2.059832096099853,0.2949267625808716,0.8949134945869446,0.8949134945869446,0.0,176.38095092773438,184.0,41636.38671875,0.0,2512.365478515625,1.0,280.6419677734375,283.3738098144531,290.64215087890625,293.2825927734375,293.1499938964844,293.1499938964844,280.95001220703125,36174.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826082587242126,1.0,0.0,0.0,3.6384408473968506,3.6384646892547607,8.833318929646339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.39990234375,0.0,1521.6446533203125,1895.4371337890625,0.0,4151.35400390625,0.9028247594833374,1.0,0.0,3.0,1.0,0.0
