time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145860,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8555829524993896,0.4379095733165741,0.3965185582637787,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.948046624660492,0.5870323777198792,0.5568754076957703,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8402810096740723,0.4145444929599762,0.2915211319923401,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7731925249099731,0.3199920654296875,0.3064648509025574,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6807510852813721,0.2159415483474731,0.9895259737968444,285.049072265625,284.95001220703125,300.3981628417969,287.6297607421875,298.2734375,297.2673034667969,285.0508728027344,1.0,0.5915890336036682,0.4317849576473236,0.4317849576473236,1.0,1.0,-3.050899744033813,0.9821483492851256,2.068751573562622,0.2951962649822235,0.897878110408783,0.897878110408783,0.0,178.3829803466797,187.0,40801.30859375,0.0,2545.20751953125,1.0,280.9414978027344,283.6175537109375,290.57794189453125,293.142822265625,293.1499938964844,293.1499938964844,281.25,35960.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687461256980896,1.0,0.0,0.0,3.63920783996582,3.6392316818237305,8.837043878884288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.50341796875,0.0,1520.9017333984375,1895.4371337890625,0.0,4030.155029296875,0.902856469154358,1.0,0.0,3.0,1.0,0.0
12145920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8555829524993896,0.4379095733165741,0.3965185582637787,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.948046624660492,0.5870323777198792,0.5568754076957703,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8402810096740723,0.4145444929599762,0.2915211319923401,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7731925249099731,0.3199920654296875,0.3064648509025574,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6807510852813721,0.2159415483474731,0.9895259737968444,285.049072265625,284.95001220703125,300.3981628417969,287.6297607421875,298.2734375,297.2673034667969,285.0508728027344,1.0,0.5915890336036682,0.4317849576473236,0.4317849576473236,1.0,1.0,-3.050899744033813,0.9821483492851256,2.068751573562622,0.2951962649822235,0.897878110408783,0.897878110408783,0.0,178.3829803466797,187.0,40801.30859375,0.0,2545.20751953125,1.0,280.9414978027344,283.6175537109375,290.57794189453125,293.142822265625,293.1499938964844,293.1499938964844,281.25,35960.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687461256980896,1.0,0.0,0.0,3.63920783996582,3.6392316818237305,8.837043878884288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.50341796875,0.0,1520.9017333984375,1895.4371337890625,0.0,4030.155029296875,0.902856469154358,1.0,0.0,3.0,1.0,0.0
12145980,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8553604483604431,0.4393923580646515,0.3976826071739197,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.9487190246582032,0.5905901789665222,0.5600242614746094,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8424490094184875,0.419728010892868,0.2950067818164825,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.7739247679710388,0.3222591876983642,0.3084723353385925,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.6813011169433594,0.2173904329538345,0.9954817295074464,285.2894897460937,284.95001220703125,300.38751220703125,287.5865173339844,298.2823486328125,297.28619384765625,285.291748046875,1.0,0.5949710607528687,0.4311763048171997,0.4311763048171997,1.0,1.0,-3.069841384887696,0.98772531747818,2.08211612701416,0.296525239944458,0.9043786525726318,0.9043786525726318,0.0,180.02268981933594,190.0,40332.5703125,0.0,2589.96923828125,1.0,281.2415466308594,283.878173828125,290.5476379394531,293.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,35670.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579179286956788,1.0,0.0,0.0,3.650645732879639,3.650669813156128,8.892680511962681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.81787109375,0.0,1531.419677734375,1895.4371337890625,0.0,3934.004638671875,0.9052206873893738,1.0,0.0,3.0,1.0,0.0
12146040,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8553604483604431,0.4393923580646515,0.3976826071739197,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.9487190246582032,0.5905901789665222,0.5600242614746094,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8424490094184875,0.419728010892868,0.2950067818164825,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.7739247679710388,0.3222591876983642,0.3084723353385925,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.6813011169433594,0.2173904329538345,0.9954817295074464,285.2894897460937,284.95001220703125,300.38751220703125,287.5865173339844,298.2823486328125,297.28619384765625,285.291748046875,1.0,0.5949710607528687,0.4311763048171997,0.4311763048171997,1.0,1.0,-3.069841384887696,0.98772531747818,2.08211612701416,0.296525239944458,0.9043786525726318,0.9043786525726318,0.0,180.02268981933594,190.0,40332.5703125,0.0,2589.96923828125,1.0,281.2415466308594,283.878173828125,290.5476379394531,293.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,35670.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579179286956788,1.0,0.0,0.0,3.650645732879639,3.650669813156128,8.892680511962681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.81787109375,0.0,1531.419677734375,1895.4371337890625,0.0,3934.004638671875,0.9052206873893738,1.0,0.0,3.0,1.0,0.0
12146100,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.854928731918335,0.4394792914390564,0.3981984257698059,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.9486950635910034,0.5918097496032715,0.561581552028656,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.84326171875,0.4218769371509552,0.2967487573623657,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.774071991443634,0.323125272989273,0.3095252215862274,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.68143230676651,0.2179683893918991,0.998858630657196,285.14434814453125,284.95001220703125,300.3818359375,287.5669250488281,298.2826843261719,297.28985595703125,285.13592529296875,1.0,0.5968404412269592,0.4308719635009765,0.4308719635009765,1.0,1.0,-3.079760789871216,0.9906630516052246,2.089097738265991,0.2973588109016418,0.904295027256012,0.904295027256012,0.0,181.1046142578125,190.0,41082.3046875,0.0,2614.767578125,1.0,280.9986877441406,283.7032165527344,290.6190490722656,293.2926330566406,293.1499938964844,293.1499938964844,280.95001220703125,35718.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679144620895386,1.0,0.0,0.0,3.656312704086304,3.656336784362793,8.920310392568354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.3515625,0.0,1538.0941162109375,1895.4371337890625,0.0,4022.81396484375,0.9064562916755676,1.0,0.0,3.0,1.0,0.0
12146160,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8529170751571655,0.4388481974601745,0.3979396224021911,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.946869969367981,0.5923113822937012,0.5623815059661865,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8426698446273804,0.4234745800495147,0.298052042722702,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7728843688964844,0.3235563039779663,0.3101617395877838,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.6803273558616638,0.2182156294584274,1.000890016555786,285.09185791015625,284.95001220703125,300.3759155273437,287.5487365722656,298.27752685546875,297.2864074707031,285.09051513671875,1.0,0.5985393524169922,0.4303901493549347,0.4303901493549347,1.0,1.0,-3.0851938724517822,0.991513729095459,2.0936801433563232,0.2971218526363373,0.9046702980995178,0.9046702980995178,0.0,182.9132537841797,193.0,41193.91796875,0.0,2634.81201171875,1.0,280.9573974609375,283.6506652832031,290.6091003417969,293.2637023925781,293.1499938964844,293.1499938964844,280.6499938964844,35779.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748095273971558,1.0,0.0,0.0,3.659773826599121,3.6597979068756095,8.937205961956352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.11962890625,0.0,1542.4146728515625,1895.4371337890625,0.0,4083.4443359375,0.9073036909103394,1.0,0.0,3.0,1.0,0.0
12146220,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8469864130020142,0.43654665350914,0.3963297009468078,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9407975077629088,0.5920993089675903,0.5627093315124512,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8396956324577332,0.4257835745811462,0.2999700903892517,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7687012553215027,0.3236042261123657,0.3106222748756408,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6763163805007935,0.2180189043283462,1.001829981803894,284.87774658203125,284.95001220703125,300.3634338378906,287.51690673828125,298.2601928710937,297.27020263671875,284.8761291503906,1.0,0.6013351082801819,0.4294265508651733,0.4294265508651733,1.0,1.0,-3.087652921676636,0.9900285005569458,2.0976243019104004,0.2952494323253631,0.9019084572792052,0.9019084572792052,0.0,187.3490447998047,181.0,42000.20703125,0.0,2662.96533203125,1.0,280.658203125,283.40380859375,290.58184814453125,293.3077392578125,293.1499938964844,293.1499938964844,280.3500061035156,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913182258605956,1.0,0.0,0.0,3.660601854324341,3.66062593460083,8.941250939642487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.7958984375,0.0,1544.96484375,1895.4371337890625,0.0,4226.302734375,0.9076287746429444,1.0,0.0,3.0,1.0,0.0
12146280,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8469864130020142,0.43654665350914,0.3963297009468078,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9407975077629088,0.5920993089675903,0.5627093315124512,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8396956324577332,0.4257835745811462,0.2999700903892517,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7687012553215027,0.3236042261123657,0.3106222748756408,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6763163805007935,0.2180189043283462,1.001829981803894,284.87774658203125,284.95001220703125,300.3634338378906,287.51690673828125,298.2601928710937,297.27020263671875,284.8761291503906,1.0,0.6013351082801819,0.4294265508651733,0.4294265508651733,1.0,1.0,-3.087652921676636,0.9900285005569458,2.0976243019104004,0.2952494323253631,0.9019084572792052,0.9019084572792052,0.0,187.3490447998047,181.0,42000.20703125,0.0,2662.96533203125,1.0,280.658203125,283.40380859375,290.58184814453125,293.3077392578125,293.1499938964844,293.1499938964844,280.3500061035156,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913182258605956,1.0,0.0,0.0,3.660601854324341,3.66062593460083,8.941250939642487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.7958984375,0.0,1544.96484375,1895.4371337890625,0.0,4226.302734375,0.9076287746429444,1.0,0.0,3.0,1.0,0.0
12146340,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8470536470413208,0.433680921792984,0.3938047587871551,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.9426019787788392,0.5910168290138245,0.5618069171905518,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8425520658493042,0.427525907754898,0.3012073040008545,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.7700182795524597,0.3230412900447845,0.3101443648338318,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6771370768547058,0.2172540128231048,0.9986147284507751,284.6732788085937,284.95001220703125,300.3500061035156,287.49151611328125,298.2393798828125,297.2499694824219,284.6715393066406,1.0,0.598943829536438,0.4284629225730896,0.4284629225730896,1.0,1.0,-3.0805888175964355,0.9850068092346193,2.0955820083618164,0.2919267416000366,0.8965356349945068,0.8965356349945068,0.0,185.4193420410156,169.0,42782.55859375,0.0,2639.05908203125,1.0,280.3580627441406,283.16131591796875,290.5475158691406,293.32080078125,293.1499938964844,293.1499938964844,280.6499938964844,36255.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518728733062735,3.651896953582764,8.898659871192649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.71533203125,0.0,1537.1639404296875,1895.4371337890625,0.0,4300.0,0.9058486819267272,1.0,0.0,3.0,1.0,0.0
12146400,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8470536470413208,0.433680921792984,0.3938047587871551,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.9426019787788392,0.5910168290138245,0.5618069171905518,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8425520658493042,0.427525907754898,0.3012073040008545,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.7700182795524597,0.3230412900447845,0.3101443648338318,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6771370768547058,0.2172540128231048,0.9986147284507751,284.6732788085937,284.95001220703125,300.3500061035156,287.49151611328125,298.2393798828125,297.2499694824219,284.6715393066406,1.0,0.598943829536438,0.4284629225730896,0.4284629225730896,1.0,1.0,-3.0805888175964355,0.9850068092346193,2.0955820083618164,0.2919267416000366,0.8965356349945068,0.8965356349945068,0.0,185.4193420410156,169.0,42782.55859375,0.0,2639.05908203125,1.0,280.3580627441406,283.16131591796875,290.5475158691406,293.32080078125,293.1499938964844,293.1499938964844,280.6499938964844,36255.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518728733062735,3.651896953582764,8.898659871192649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.71533203125,0.0,1537.1639404296875,1895.4371337890625,0.0,4300.0,0.9058486819267272,1.0,0.0,3.0,1.0,0.0
12146460,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8537904620170593,0.4327235519886017,0.3921080231666565,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9525628685951232,0.5915319919586182,0.5614432096481323,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.851873517036438,0.4307280778884887,0.302865982055664,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7773340940475464,0.3233912289142608,0.3098608553409576,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6833711862564087,0.2171256393194198,0.9955350756645204,284.8451232910156,284.95001220703125,300.3360290527344,287.4756164550781,298.23114013671875,297.2469482421875,284.846435546875,1.0,0.5941949486732483,0.427847683429718,0.427847683429718,1.0,1.0,-3.076049566268921,0.9817798733711244,2.0942695140838623,0.2895548045635223,0.8965340256690979,0.8965340256690979,0.0,178.29953002929688,157.0,41788.3125,0.0,2592.909423828125,1.0,280.6419982910156,283.37896728515625,290.4300842285156,293.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,36161.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884757995605468,1.0,0.0,0.0,3.645041942596436,3.645066022872925,8.86540078681719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.30615234375,0.0,1528.8662109375,1895.4371337890625,0.0,4201.9521484375,0.904289722442627,1.0,0.0,3.0,1.0,0.0
12146520,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8537904620170593,0.4327235519886017,0.3921080231666565,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9525628685951232,0.5915319919586182,0.5614432096481323,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.851873517036438,0.4307280778884887,0.302865982055664,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7773340940475464,0.3233912289142608,0.3098608553409576,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6833711862564087,0.2171256393194198,0.9955350756645204,284.8451232910156,284.95001220703125,300.3360290527344,287.4756164550781,298.23114013671875,297.2469482421875,284.846435546875,1.0,0.5941949486732483,0.427847683429718,0.427847683429718,1.0,1.0,-3.076049566268921,0.9817798733711244,2.0942695140838623,0.2895548045635223,0.8965340256690979,0.8965340256690979,0.0,178.29953002929688,157.0,41788.3125,0.0,2592.909423828125,1.0,280.6419982910156,283.37896728515625,290.4300842285156,293.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,36161.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884757995605468,1.0,0.0,0.0,3.645041942596436,3.645066022872925,8.86540078681719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.30615234375,0.0,1528.8662109375,1895.4371337890625,0.0,4201.9521484375,0.904289722442627,1.0,0.0,3.0,1.0,0.0
12146580,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8676804900169373,0.4334679245948791,0.3920500576496124,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.969700276851654,0.5938875079154968,0.5628423690795898,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8682879209518433,0.4353925585746765,0.3055663108825683,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7911497950553894,0.3249257504940033,0.3106220960617065,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6956092119216919,0.2179820835590362,0.9962891340255736,285.06494140625,284.95001220703125,300.32183837890625,287.4715881347656,298.2343139648437,297.2598876953125,285.0665283203125,1.0,0.5888829231262207,0.4272324442863464,0.4272324442863464,1.0,1.0,-3.082719564437866,0.9827277064323424,2.099991798400879,0.2888799905776977,0.8998313546180725,0.8998313546180725,0.0,167.67233276367188,145.0,41058.6953125,0.0,2549.9033203125,1.0,280.9416198730469,283.6297607421875,290.4073181152344,292.9715270996094,293.1499938964844,293.1499938964844,281.25,35939.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719533920288086,1.0,0.0,0.0,3.6464343070983887,3.646458148956299,8.872174817042833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.27587890625,0.0,1528.754638671875,1895.4371337890625,0.0,4058.394287109375,0.9044601321220398,1.0,0.0,3.0,1.0,0.0
12146640,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8676804900169373,0.4334679245948791,0.3920500576496124,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.969700276851654,0.5938875079154968,0.5628423690795898,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8682879209518433,0.4353925585746765,0.3055663108825683,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7911497950553894,0.3249257504940033,0.3106220960617065,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6956092119216919,0.2179820835590362,0.9962891340255736,285.06494140625,284.95001220703125,300.32183837890625,287.4715881347656,298.2343139648437,297.2598876953125,285.0665283203125,1.0,0.5888829231262207,0.4272324442863464,0.4272324442863464,1.0,1.0,-3.082719564437866,0.9827277064323424,2.099991798400879,0.2888799905776977,0.8998313546180725,0.8998313546180725,0.0,167.67233276367188,145.0,41058.6953125,0.0,2549.9033203125,1.0,280.9416198730469,283.6297607421875,290.4073181152344,292.9715270996094,293.1499938964844,293.1499938964844,281.25,35939.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719533920288086,1.0,0.0,0.0,3.6464343070983887,3.646458148956299,8.872174817042833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.27587890625,0.0,1528.754638671875,1895.4371337890625,0.0,4058.394287109375,0.9044601321220398,1.0,0.0,3.0,1.0,0.0
12146700,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8767063021659851,0.4342015981674194,0.3923220336437225,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.97944176197052,0.5954948663711548,0.5639320015907288,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.8786477446556091,0.4380640685558319,0.3071348071098327,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7999199032783508,0.3259974718093872,0.3112721741199493,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.7034355998039246,0.2186856567859649,0.9978160262107848,285.2378845214844,284.95001220703125,300.314697265625,287.4737243652344,298.2380676269531,297.26934814453125,285.2475891113281,1.0,0.586240291595459,0.4269248247146606,0.4269248247146606,1.0,1.0,-3.088855504989624,0.9842325448989868,2.104622840881348,0.2889650762081146,0.9034246206283568,0.9034246206283568,0.0,161.76234436035156,145.0,40488.1328125,0.0,2530.533203125,1.0,281.1984558105469,283.82818603515625,290.3889465332031,292.85723876953125,293.1499938964844,293.1499938964844,281.25,35782.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962432026863098,1.0,0.0,0.0,3.6509311199188232,3.650955200195313,8.894070901988016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.68212890625,0.0,1532.57568359375,1895.4371337890625,0.0,3974.235595703125,0.9054007530212402,1.0,0.0,3.0,1.0,0.0
12146760,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8874406814575195,0.4351400136947632,0.3928848206996918,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.989704430103302,0.5973478555679321,0.565352201461792,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8907381892204285,0.4409307241439819,0.3089016377925873,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.8100332617759705,0.3272495865821838,0.3121393024921417,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.7124500274658203,0.2195563018321991,1.0002130270004272,285.3006286621094,284.95001220703125,300.3074951171875,287.478515625,298.2431030273437,297.2806701660156,285.3025817871094,1.0,0.5837038159370422,0.4265907406806946,0.4265907406806946,1.0,1.0,-3.0972845554351807,0.9865182638168336,2.1107661724090576,0.2893199026584625,0.9064401388168336,0.9064401388168336,0.0,155.5151824951172,133.0,40538.8046875,0.0,2513.6728515625,1.0,281.2421264648437,283.886962890625,290.4267883300781,292.9477233886719,293.1499938964844,293.1499938964844,280.95001220703125,35654.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586873054504396,1.0,0.0,0.0,3.6585206985473633,3.6585445404052734,8.931086767915986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.69921875,0.0,1540.0740966796875,1895.4371337890625,0.0,3940.87548828125,0.9069708585739136,1.0,0.0,3.0,1.0,0.0
12146820,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9050144553184508,0.4347146451473236,0.392818808555603,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.5994262099266052,0.5565035343170166,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9117150902748108,0.4448848068714142,0.3117734491825104,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8258756995201111,0.3285421133041382,0.3133739233016968,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7263699173927307,0.2204760760068893,1.0038594007492063,285.0911865234375,284.95001220703125,300.29296875,287.4955749511719,298.2387390136719,297.2836608886719,285.0871887207031,1.0,0.5778526067733765,0.4259226024150848,0.4259226024150848,1.0,1.0,-3.097353458404541,0.9850051403045654,2.112348318099976,0.2858496308326721,0.9066713452339172,0.9066713452339172,0.0,145.3835906982422,121.0,41226.68359375,0.0,2459.111572265625,1.0,280.9578552246094,283.648193359375,290.5421447753906,293.18963623046875,293.1499938964844,293.1499938964844,280.6499938964844,35770.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729830622673036,1.0,0.0,0.0,3.6680307388305664,3.668054819107056,8.97757900020224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.93115234375,0.0,1551.59326171875,1895.4371337890625,0.0,4067.435546875,0.9091427326202391,1.0,0.0,3.0,1.0,0.0
12146880,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9050144553184508,0.4347146451473236,0.392818808555603,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.5994262099266052,0.5565035343170166,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9117150902748108,0.4448848068714142,0.3117734491825104,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8258756995201111,0.3285421133041382,0.3133739233016968,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7263699173927307,0.2204760760068893,1.0038594007492063,285.0911865234375,284.95001220703125,300.29296875,287.4955749511719,298.2387390136719,297.2836608886719,285.0871887207031,1.0,0.5778526067733765,0.4259226024150848,0.4259226024150848,1.0,1.0,-3.097353458404541,0.9850051403045654,2.112348318099976,0.2858496308326721,0.9066713452339172,0.9066713452339172,0.0,145.3835906982422,121.0,41226.68359375,0.0,2459.111572265625,1.0,280.9578552246094,283.648193359375,290.5421447753906,293.18963623046875,293.1499938964844,293.1499938964844,280.6499938964844,35770.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729830622673036,1.0,0.0,0.0,3.6680307388305664,3.668054819107056,8.97757900020224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.93115234375,0.0,1551.59326171875,1895.4371337890625,0.0,4067.435546875,0.9091427326202391,1.0,0.0,3.0,1.0,0.0
12146940,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9165059328079224,0.432355523109436,0.3907995223999023,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.6025777459144592,0.5350891947746277,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9274609088897704,0.4472067654132843,0.3134206235408783,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8359766006469727,0.3284598886966705,0.3133188784122467,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7350034117698669,0.2202883660793304,1.0029263496398926,284.8465881347656,284.95001220703125,300.2782287597656,287.5219116210937,298.22784423828125,297.27880859375,284.8437805175781,1.0,0.5694100260734558,0.4252544641494751,0.4252544641494751,1.0,1.0,-3.068564176559448,0.9725296497344972,2.096034526824951,0.2823899090290069,0.903269588947296,0.903269588947296,0.0,138.1039276123047,109.0,41699.05078125,0.0,2368.116943359375,1.0,280.6580505371094,283.37957763671875,290.56689453125,293.26666259765625,293.1499938964844,293.1499938964844,280.3500061035156,36020.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856088757514954,1.0,0.0,0.0,3.668049573898315,3.6680736541748047,8.977670518106606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.23779296875,0.0,1553.49560546875,1895.4371337890625,0.0,4177.2841796875,0.909308910369873,1.0,0.0,3.0,1.0,0.0
12147000,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9165059328079224,0.432355523109436,0.3907995223999023,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.6025777459144592,0.5350891947746277,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9274609088897704,0.4472067654132843,0.3134206235408783,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8359766006469727,0.3284598886966705,0.3133188784122467,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7350034117698669,0.2202883660793304,1.0029263496398926,284.8465881347656,284.95001220703125,300.2782287597656,287.5219116210937,298.22784423828125,297.27880859375,284.8437805175781,1.0,0.5694100260734558,0.4252544641494751,0.4252544641494751,1.0,1.0,-3.068564176559448,0.9725296497344972,2.096034526824951,0.2823899090290069,0.903269588947296,0.903269588947296,0.0,138.1039276123047,109.0,41699.05078125,0.0,2368.116943359375,1.0,280.6580505371094,283.37957763671875,290.56689453125,293.26666259765625,293.1499938964844,293.1499938964844,280.3500061035156,36020.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856088757514954,1.0,0.0,0.0,3.668049573898315,3.6680736541748047,8.977670518106606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.23779296875,0.0,1553.49560546875,1895.4371337890625,0.0,4177.2841796875,0.909308910369873,1.0,0.0,3.0,1.0,0.0
12147060,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9307807683944702,0.4293842613697052,0.3879946172237396,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.9990000128746032,0.6073771715164185,0.5105008482933044,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.9456305503845216,0.4489032626152038,0.3144839406013489,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8477871417999268,0.327716052532196,0.3124763369560241,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.7448884844779968,0.2195066213607788,0.9986867904663086,284.619384765625,284.95001220703125,300.2633361816406,287.5566711425781,298.220703125,297.2796325683594,284.6166076660156,1.0,0.5592756867408752,0.4248114228248596,0.4248114228248596,1.0,1.0,-3.030809164047241,0.9574681520462036,2.073340892791748,0.2758293747901916,0.8970267176628113,0.8970267176628113,0.0,129.7224884033203,112.0,42172.6328125,0.0,2255.7431640625,1.0,280.3580017089844,283.11834716796875,290.58026123046875,293.31207275390625,293.1499938964844,293.1499938964844,280.6499938964844,36310.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929759502410888,1.0,0.0,0.0,3.657387018203736,3.6574110984802246,8.925553061089886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.5537109375,0.0,1543.731201171875,1895.4371337890625,0.0,4240.45458984375,0.9071151614189148,1.0,0.0,3.0,1.0,0.0
12147120,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9307807683944702,0.4293842613697052,0.3879946172237396,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.9990000128746032,0.6073771715164185,0.5105008482933044,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.9456305503845216,0.4489032626152038,0.3144839406013489,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8477871417999268,0.327716052532196,0.3124763369560241,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.7448884844779968,0.2195066213607788,0.9986867904663086,284.619384765625,284.95001220703125,300.2633361816406,287.5566711425781,298.220703125,297.2796325683594,284.6166076660156,1.0,0.5592756867408752,0.4248114228248596,0.4248114228248596,1.0,1.0,-3.030809164047241,0.9574681520462036,2.073340892791748,0.2758293747901916,0.8970267176628113,0.8970267176628113,0.0,129.7224884033203,112.0,42172.6328125,0.0,2255.7431640625,1.0,280.3580017089844,283.11834716796875,290.58026123046875,293.31207275390625,293.1499938964844,293.1499938964844,280.6499938964844,36310.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929759502410888,1.0,0.0,0.0,3.657387018203736,3.6574110984802246,8.925553061089886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.5537109375,0.0,1543.731201171875,1895.4371337890625,0.0,4240.45458984375,0.9071151614189148,1.0,0.0,3.0,1.0,0.0
12147180,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9409612417221068,0.4283108413219452,0.3862905204296112,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9990000128746032,0.6146186590194702,0.4941355586051941,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9588135480880736,0.4520867466926574,0.3161963522434234,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8564702868461609,0.3279021084308624,0.312132328748703,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7520315051078796,0.219374418258667,0.9960377216339112,284.7801818847656,284.95001220703125,300.24822998046875,287.5989990234375,298.2316589355469,297.3056945800781,284.7812194824219,1.0,0.5533413887023926,0.4243684113025665,0.4243684113025665,1.0,1.0,-3.007519006729126,0.947797954082489,2.059720993041992,0.2709754705429077,0.8960667848587036,0.8960667848587036,0.0,124.38426208496094,130.0,41023.9140625,0.0,2186.871826171875,1.0,280.6420288085937,283.3273620605469,290.522705078125,293.103271484375,293.1499938964844,293.1499938964844,280.95001220703125,36241.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730849862098694,1.0,0.0,0.0,3.647562503814697,3.6475865840911865,8.877665891304787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.236328125,0.0,1532.2674560546875,1895.4371337890625,0.0,4068.330078125,0.904906690120697,1.0,0.0,3.0,1.0,0.0
12147240,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9409612417221068,0.4283108413219452,0.3862905204296112,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9990000128746032,0.6146186590194702,0.4941355586051941,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9588135480880736,0.4520867466926574,0.3161963522434234,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8564702868461609,0.3279021084308624,0.312132328748703,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7520315051078796,0.219374418258667,0.9960377216339112,284.7801818847656,284.95001220703125,300.24822998046875,287.5989990234375,298.2316589355469,297.3056945800781,284.7812194824219,1.0,0.5533413887023926,0.4243684113025665,0.4243684113025665,1.0,1.0,-3.007519006729126,0.947797954082489,2.059720993041992,0.2709754705429077,0.8960667848587036,0.8960667848587036,0.0,124.38426208496094,130.0,41023.9140625,0.0,2186.871826171875,1.0,280.6420288085937,283.3273620605469,290.522705078125,293.103271484375,293.1499938964844,293.1499938964844,280.95001220703125,36241.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730849862098694,1.0,0.0,0.0,3.647562503814697,3.6475865840911865,8.877665891304787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.236328125,0.0,1532.2674560546875,1895.4371337890625,0.0,4068.330078125,0.904906690120697,1.0,0.0,3.0,1.0,0.0
12147300,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.94178569316864,0.428476870059967,0.3861907124519348,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.6185489892959595,0.4928736686706543,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9611043930053712,0.4542867839336395,0.3175516426563263,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8575082421302795,0.3284764885902405,0.3124894797801971,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7528368234634399,0.2197078764438629,0.9967972040176392,284.9418640136719,284.95001220703125,300.2406311035156,287.6227111816406,298.24127197265625,297.3238220214844,284.9524230957031,1.0,0.5537654757499695,0.4241468906402588,0.4241468906402588,1.0,1.0,-3.0088257789611816,0.9477598667144777,2.061065912246704,0.2703004777431488,0.8975566029548645,0.8975566029548645,0.0,124.08506774902344,130.0,40337.0390625,0.0,2187.6611328125,1.0,280.8989562988281,283.5223388671875,290.50897216796875,292.9718322753906,293.1499938964844,293.1499938964844,280.95001220703125,36130.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597105979919434,1.0,0.0,0.0,3.645220518112183,3.645244598388672,8.866269354257383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.2392578125,0.0,1528.8333740234375,1895.4371337890625,0.0,3950.005615234375,0.904357373714447,1.0,0.0,3.0,1.0,0.0
12147360,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9401186108589172,0.4290138781070709,0.3865934908390045,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6221182942390442,0.4956843852996826,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9609913229942322,0.4568247497081756,0.3192541897296905,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8565753698348999,0.3293410539627075,0.3132282495498657,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7520158886909485,0.2202928513288498,0.999095618724823,285.0101013183594,284.95001220703125,300.23297119140625,287.64801025390625,298.2511901855469,297.3411560058594,285.0126647949219,1.0,0.5559301972389221,0.424167662858963,0.424167662858963,1.0,1.0,-3.018371820449829,0.9513117074966432,2.0670599937438965,0.2715242207050323,0.8986896872520447,0.8986896872520447,0.0,125.19512176513672,148.0,40404.1796875,0.0,2210.25439453125,1.0,280.942138671875,283.5864562988281,290.5629272460937,293.0701904296875,293.1499938964844,293.1499938964844,281.25,36019.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523141980171204,1.0,0.0,0.0,3.645878791809082,3.645902633666992,8.869471344041813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.54296875,0.0,1528.73193359375,1895.4371337890625,0.0,3883.7861328125,0.904391586780548,1.0,0.0,3.0,1.0,0.0
12147420,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.9304394125938416,0.4307027459144592,0.3880698382854461,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.9990000128746032,0.6275399923324585,0.5110810995101929,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.954760193824768,0.4625024795532226,0.3231694996356964,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8499783873558044,0.3316121995449066,0.3153552412986755,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.7464610934257507,0.2219351381063461,1.0065079927444458,285.2669677734375,284.95001220703125,300.2174987792969,287.702880859375,298.26531982421875,297.3660888671875,285.2701110839844,1.0,0.5644922852516174,0.4242092072963714,0.4242092072963714,1.0,1.0,-3.054806709289551,0.964875102043152,2.0899317264556885,0.2766407132148742,0.9049912691116332,0.9049912691116332,0.0,130.7743377685547,166.0,40132.1171875,0.0,2304.66845703125,1.0,281.2416076660156,283.8605041503906,290.6452941894531,293.1231384277344,293.1499938964844,293.1499938964844,280.95001220703125,35714.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377609491348268,1.0,0.0,0.0,3.6555755138397217,3.655599594116211,8.91671390945703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.35546875,0.0,1537.2445068359375,1895.4371337890625,0.0,3752.06591796875,0.9063580632209778,1.0,0.0,3.0,1.0,0.0
12147480,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.9304394125938416,0.4307027459144592,0.3880698382854461,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.9990000128746032,0.6275399923324585,0.5110810995101929,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.954760193824768,0.4625024795532226,0.3231694996356964,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8499783873558044,0.3316121995449066,0.3153552412986755,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.7464610934257507,0.2219351381063461,1.0065079927444458,285.2669677734375,284.95001220703125,300.2174987792969,287.702880859375,298.26531982421875,297.3660888671875,285.2701110839844,1.0,0.5644922852516174,0.4242092072963714,0.4242092072963714,1.0,1.0,-3.054806709289551,0.964875102043152,2.0899317264556885,0.2766407132148742,0.9049912691116332,0.9049912691116332,0.0,130.7743377685547,166.0,40132.1171875,0.0,2304.66845703125,1.0,281.2416076660156,283.8605041503906,290.6452941894531,293.1231384277344,293.1499938964844,293.1499938964844,280.95001220703125,35714.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377609491348268,1.0,0.0,0.0,3.6555755138397217,3.655599594116211,8.91671390945703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.35546875,0.0,1537.2445068359375,1895.4371337890625,0.0,3752.06591796875,0.9063580632209778,1.0,0.0,3.0,1.0,0.0
12147540,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9121730923652648,0.4304185807704925,0.3887338042259216,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6280184984207153,0.538956880569458,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9397986531257628,0.4666101932525635,0.3266423046588897,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8373674750328064,0.332917720079422,0.317263662815094,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7357873916625977,0.2229095101356506,1.0136642456054688,285.095947265625,284.95001220703125,300.20184326171875,287.7627258300781,298.25311279296875,297.35205078125,285.09600830078125,1.0,0.577073335647583,0.4242507517337799,0.4242507517337799,1.0,1.0,-3.104184150695801,0.9831597208976746,2.1210246086120605,0.283790647983551,0.9054920077323914,0.9054920077323914,0.0,140.58917236328125,169.0,41329.08984375,0.0,2447.88525390625,1.0,280.9578857421875,283.6553649902344,290.81695556640625,293.4463195800781,293.1499938964844,293.1499938964844,280.6499938964844,35796.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536599516868592,1.0,0.0,0.0,3.663902997970581,3.6639270782470703,8.957384238783561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.048828125,0.0,1547.16162109375,1895.4371337890625,0.0,3895.873046875,0.9082449078559875,1.0,0.0,3.0,1.0,0.0
12147600,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9121730923652648,0.4304185807704925,0.3887338042259216,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6280184984207153,0.538956880569458,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9397986531257628,0.4666101932525635,0.3266423046588897,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8373674750328064,0.332917720079422,0.317263662815094,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7357873916625977,0.2229095101356506,1.0136642456054688,285.095947265625,284.95001220703125,300.20184326171875,287.7627258300781,298.25311279296875,297.35205078125,285.09600830078125,1.0,0.577073335647583,0.4242507517337799,0.4242507517337799,1.0,1.0,-3.104184150695801,0.9831597208976746,2.1210246086120605,0.283790647983551,0.9054920077323914,0.9054920077323914,0.0,140.58917236328125,169.0,41329.08984375,0.0,2447.88525390625,1.0,280.9578857421875,283.6553649902344,290.81695556640625,293.4463195800781,293.1499938964844,293.1499938964844,280.6499938964844,35796.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536599516868592,1.0,0.0,0.0,3.663902997970581,3.6639270782470703,8.957384238783561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.048828125,0.0,1547.16162109375,1895.4371337890625,0.0,3895.873046875,0.9082449078559875,1.0,0.0,3.0,1.0,0.0
12147660,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9029560685157776,0.429422527551651,0.3882564306259155,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.6259734034538269,0.553641140460968,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9316124320030212,0.4681788086891174,0.3280274569988251,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8307732343673706,0.3330550193786621,0.3177528977394104,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7300975322723389,0.2229427397251129,1.0154097080230713,284.9397277832031,284.95001220703125,300.1929931640625,287.798095703125,298.233642578125,297.32867431640625,284.9335021972656,1.0,0.5826601982116699,0.4234757125377655,0.4234757125377655,1.0,1.0,-3.125635862350464,0.9891717433929444,2.1364641189575195,0.2852258384227752,0.9039270281791688,0.9039270281791688,0.0,145.76657104492188,169.0,42284.05859375,0.0,2516.2998046875,1.0,280.6908264160156,283.4624938964844,290.89013671875,293.64111328125,293.1499938964844,293.1499938964844,280.6499938964844,35912.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660512804985046,1.0,0.0,0.0,3.665646314620972,3.665670394897461,8.965910183178494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.50634765625,0.0,1549.99072265625,1895.4371337890625,0.0,4006.340087890625,0.9086781144142152,1.0,0.0,3.0,1.0,0.0
