time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8964839577674866,0.4284553527832031,0.3875291049480438,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.6237509250640869,0.5642935037612915,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9256444573402404,0.4692293405532837,0.3288681209087372,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.825951337814331,0.3329744338989258,0.3178543448448181,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7258549332618713,0.2227799445390701,1.0155798196792605,284.9136657714844,284.95001220703125,300.1860046386719,287.8266906738281,298.21630859375,297.3077087402344,284.91326904296875,1.0,0.5865114331245422,0.4228667616844177,0.4228667616844177,1.0,1.0,-3.138911247253418,0.9924785494804382,2.146432638168335,0.2856209278106689,0.9034133553504944,0.9034133553504944,0.0,149.4989013671875,172.0,42497.39453125,0.0,2561.9140625,1.0,280.6581420898437,283.4313659667969,290.89324951171875,293.61968994140625,293.1499938964844,293.1499938964844,280.3500061035156,35972.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970663607120514,1.0,0.0,0.0,3.665414810180664,3.665438890457153,8.964777862274786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.5859375,0.0,1550.1829833984375,1895.4371337890625,0.0,4047.052001953125,0.9086970090866088,1.0,0.0,3.0,1.0,0.0
12147780,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8835340738296509,0.4259545505046844,0.3856348395347595,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9990000128746032,0.6173447370529175,0.5850933194160461,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9141415953636168,0.4712815880775451,0.3305593430995941,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8161885738372803,0.3324360847473144,0.3177220225334167,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7170113325119019,0.2220429331064224,1.0140793323516846,284.7431030273437,284.95001220703125,300.1700134277344,287.8939819335937,298.1781311035156,297.2624816894531,284.7427673339844,1.0,0.5937566757202148,0.4214827716350555,0.4214827716350555,1.0,1.0,-3.1618101596832275,0.997279942035675,2.1645302772521973,0.2854616045951843,0.8991926312446594,0.8991926312446594,0.0,157.0934295654297,175.0,43667.85546875,0.0,2647.615234375,1.0,280.3580017089844,283.2119140625,290.9462280273437,293.75006103515625,293.1499938964844,293.1499938964844,280.6499938964844,36183.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838746190071106,1.0,0.0,0.0,3.659168720245361,3.6591928005218506,8.934251241043967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.02197265625,0.0,1544.7708740234375,1895.4371337890625,0.0,4162.31103515625,0.9074383974075316,1.0,0.0,3.0,1.0,0.0
12147840,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8835340738296509,0.4259545505046844,0.3856348395347595,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9990000128746032,0.6173447370529175,0.5850933194160461,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9141415953636168,0.4712815880775451,0.3305593430995941,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8161885738372803,0.3324360847473144,0.3177220225334167,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7170113325119019,0.2220429331064224,1.0140793323516846,284.7431030273437,284.95001220703125,300.1700134277344,287.8939819335937,298.1781311035156,297.2624816894531,284.7427673339844,1.0,0.5937566757202148,0.4214827716350555,0.4214827716350555,1.0,1.0,-3.1618101596832275,0.997279942035675,2.1645302772521973,0.2854616045951843,0.8991926312446594,0.8991926312446594,0.0,157.0934295654297,175.0,43667.85546875,0.0,2647.615234375,1.0,280.3580017089844,283.2119140625,290.9462280273437,293.75006103515625,293.1499938964844,293.1499938964844,280.6499938964844,36183.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838746190071106,1.0,0.0,0.0,3.659168720245361,3.6591928005218506,8.934251241043967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.02197265625,0.0,1544.7708740234375,1895.4371337890625,0.0,4162.31103515625,0.9074383974075316,1.0,0.0,3.0,1.0,0.0
12147900,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8750773668289185,0.4252693951129913,0.3848775029182434,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9926931858062744,0.6147913932800293,0.5837839841842651,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9062574505805968,0.4727586507797241,0.3315131664276123,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8092514276504517,0.3323930203914642,0.3177056908607483,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7106360197067261,0.221790999174118,1.0133497714996338,284.8788452148437,284.95001220703125,300.16192626953125,287.9286193847656,298.16619873046875,297.2511901855469,284.8863525390625,1.0,0.5961412787437439,0.4207907617092132,0.4207907617092132,1.0,1.0,-3.1595559120178223,0.9946580529212952,2.164897918701172,0.2835424244403839,0.9000234007835388,0.9000234007835388,0.0,161.97300720214844,175.0,42847.12109375,0.0,2669.48583984375,1.0,280.601318359375,283.3836669921875,290.8939208984375,293.5528564453125,293.1499938964844,293.1499938964844,280.6499938964844,36122.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758758544921876,1.0,0.0,0.0,3.656636238098145,3.656660556793213,8.921889502744307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.345703125,0.0,1541.4835205078125,1895.4371337890625,0.0,4092.772216796875,0.9068869948387146,1.0,0.0,3.0,1.0,0.0
12147960,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8696524500846863,0.4251505434513092,0.3847129642963409,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9872549176216124,0.6136617660522461,0.5822808742523193,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9018343687057496,0.4747296571731567,0.3328510522842407,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8046030402183533,0.3327154219150543,0.3180080056190491,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7062551975250244,0.2218251228332519,1.0136229991912842,284.9292297363281,284.95001220703125,300.15380859375,287.9637451171875,298.1614685058594,297.249755859375,284.9307861328125,1.0,0.5981751680374146,0.4202734529972076,0.4202734529972076,1.0,1.0,-3.159799575805664,0.9933871030807496,2.166412353515625,0.2821196019649505,0.9004272222518921,0.9004272222518921,0.0,165.53033447265625,178.0,42769.55078125,0.0,2689.20166015625,1.0,280.6426086425781,283.4351501464844,290.9166259765625,293.5971069335937,293.1499938964844,293.1499938964844,280.3500061035156,36058.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970129668712616,1.0,0.0,0.0,3.6561977863311768,3.656221866607666,8.919748779590009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.16943359375,0.0,1540.5107421875,1895.4371337890625,0.0,4042.35107421875,0.9067159295082092,1.0,0.0,3.0,1.0,0.0
12148020,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.8612647652626038,0.423670083284378,0.3839805424213409,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.97873193025589,0.6116451025009155,0.5806115865707397,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8956792950630188,0.4776447713375091,0.3352798521518707,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7975706458091736,0.3328023850917816,0.3185108304023742,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.6996282339096069,0.2215701341629028,1.014135479927063,284.7625732421875,284.95001220703125,300.1374206542969,288.03515625,298.1485900878906,297.241943359375,284.7616271972656,1.0,0.601489782333374,0.419238805770874,0.419238805770874,1.0,1.0,-3.161059617996216,0.9911625981330872,2.169897079467773,0.2796526551246643,0.8965526223182678,0.8965526223182678,0.0,171.19210815429688,181.0,43710.578125,0.0,2722.264404296875,1.0,280.35797119140625,283.2233581542969,291.0550842285156,293.84552001953125,293.1499938964844,293.1499938964844,280.6499938964844,36214.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777923822402954,1.0,0.0,0.0,3.6490237712860094,3.6490478515625,8.884780413609406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.06591796875,0.0,1533.683837890625,1895.4371337890625,0.0,4109.50390625,0.9051952958106996,1.0,0.0,3.0,1.0,0.0
12148080,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.8612647652626038,0.423670083284378,0.3839805424213409,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.97873193025589,0.6116451025009155,0.5806115865707397,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8956792950630188,0.4776447713375091,0.3352798521518707,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7975706458091736,0.3328023850917816,0.3185108304023742,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.6996282339096069,0.2215701341629028,1.014135479927063,284.7625732421875,284.95001220703125,300.1374206542969,288.03515625,298.1485900878906,297.241943359375,284.7616271972656,1.0,0.601489782333374,0.419238805770874,0.419238805770874,1.0,1.0,-3.161059617996216,0.9911625981330872,2.169897079467773,0.2796526551246643,0.8965526223182678,0.8965526223182678,0.0,171.19210815429688,181.0,43710.578125,0.0,2722.264404296875,1.0,280.35797119140625,283.2233581542969,291.0550842285156,293.84552001953125,293.1499938964844,293.1499938964844,280.6499938964844,36214.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777923822402954,1.0,0.0,0.0,3.6490237712860094,3.6490478515625,8.884780413609406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.06591796875,0.0,1533.683837890625,1895.4371337890625,0.0,4109.50390625,0.9051952958106996,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.855444610118866,0.4232085049152374,0.3832853734493255,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9726747274398804,0.6113589406013489,0.579915463924408,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8921404480934143,0.4814554750919342,0.3377417922019958,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7928315997123718,0.3334150612354278,0.3189829289913177,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6950465440750122,0.2216847240924835,1.014484405517578,284.9481201171875,284.95001220703125,300.1208190917969,288.107421875,298.14288330078125,297.24444580078125,284.94989013671875,1.0,0.6041355133056641,0.4182041585445404,0.4182041585445404,1.0,1.0,-3.1633224487304688,0.9893081784248352,2.174014091491699,0.2771098017692566,0.8980228304862976,0.8980228304862976,0.0,175.34359741210938,184.0,42852.42578125,0.0,2749.238525390625,1.0,280.6419982910156,283.4476013183594,291.0574035644531,293.7374572753906,293.1499938964844,293.1499938964844,280.95001220703125,36063.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639406204223632,1.0,0.0,0.0,3.64578914642334,3.64581298828125,8.86903535501915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.712890625,0.0,1528.96337890625,1895.4371337890625,0.0,3987.634033203125,0.9043954014778136,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.855444610118866,0.4232085049152374,0.3832853734493255,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9726747274398804,0.6113589406013489,0.579915463924408,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8921404480934143,0.4814554750919342,0.3377417922019958,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7928315997123718,0.3334150612354278,0.3189829289913177,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6950465440750122,0.2216847240924835,1.014484405517578,284.9481201171875,284.95001220703125,300.1208190917969,288.107421875,298.14288330078125,297.24444580078125,284.94989013671875,1.0,0.6041355133056641,0.4182041585445404,0.4182041585445404,1.0,1.0,-3.1633224487304688,0.9893081784248352,2.174014091491699,0.2771098017692566,0.8980228304862976,0.8980228304862976,0.0,175.34359741210938,184.0,42852.42578125,0.0,2749.238525390625,1.0,280.6419982910156,283.4476013183594,291.0574035644531,293.7374572753906,293.1499938964844,293.1499938964844,280.95001220703125,36063.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639406204223632,1.0,0.0,0.0,3.64578914642334,3.64581298828125,8.86903535501915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.712890625,0.0,1528.96337890625,1895.4371337890625,0.0,3987.634033203125,0.9043954014778136,1.0,0.0,3.0,1.0,0.0
12148260,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.8533572554588318,0.4240253567695617,0.3838655650615692,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9704514145851136,0.6128032803535461,0.5810146331787109,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8924036622047424,0.4864529073238373,0.3410950601100921,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.7915153503417969,0.3349533677101135,0.3203188478946686,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.6936749815940857,0.2225649505853653,1.0180103778839111,285.156005859375,284.95001220703125,300.10406494140625,288.17974853515625,298.1464233398437,297.2585144042969,285.1579895019531,1.0,0.6070948839187622,0.4175836443901062,0.4175836443901062,1.0,1.0,-3.175210237503052,0.9919716715812684,2.1832385063171387,0.2769655883312225,0.902475893497467,0.902475893497467,0.0,177.83163452148438,187.0,42086.390625,0.0,2786.760986328125,1.0,280.94158935546875,283.6924743652344,291.1188049316406,293.7343139648437,293.1499938964844,293.1499938964844,280.6499938964844,35826.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483864903450012,1.0,0.0,0.0,3.651528596878052,3.651552677154541,8.896981853467878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.0185546875,0.0,1533.5732421875,1895.4371337890625,0.0,3848.41455078125,0.9055221080780028,1.0,0.0,3.0,1.0,0.0
12148320,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.8533572554588318,0.4240253567695617,0.3838655650615692,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9704514145851136,0.6128032803535461,0.5810146331787109,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8924036622047424,0.4864529073238373,0.3410950601100921,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.7915153503417969,0.3349533677101135,0.3203188478946686,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.6936749815940857,0.2225649505853653,1.0180103778839111,285.156005859375,284.95001220703125,300.10406494140625,288.17974853515625,298.1464233398437,297.2585144042969,285.1579895019531,1.0,0.6070948839187622,0.4175836443901062,0.4175836443901062,1.0,1.0,-3.175210237503052,0.9919716715812684,2.1832385063171387,0.2769655883312225,0.902475893497467,0.902475893497467,0.0,177.83163452148438,187.0,42086.390625,0.0,2786.760986328125,1.0,280.94158935546875,283.6924743652344,291.1188049316406,293.7343139648437,293.1499938964844,293.1499938964844,280.6499938964844,35826.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483864903450012,1.0,0.0,0.0,3.651528596878052,3.651552677154541,8.896981853467878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.0185546875,0.0,1533.5732421875,1895.4371337890625,0.0,3848.41455078125,0.9055221080780028,1.0,0.0,3.0,1.0,0.0
12148380,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8500307202339172,0.4232988953590393,0.3838342726230621,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9670373797416688,0.6129066348075867,0.5817500352859497,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8914039731025696,0.490159809589386,0.3440861701965332,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7892475724220276,0.335749477148056,0.3214850425720215,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6915647983551025,0.2230091691017151,1.0215197801589966,284.9942626953125,284.95001220703125,300.0871276855469,288.2513427734375,298.1407470703125,297.2594299316406,284.993408203125,1.0,0.6101232171058655,0.416963130235672,0.416963130235672,1.0,1.0,-3.1852877140045166,0.9939836859703064,2.191303968429565,0.2768350541591644,0.9017338156700134,0.9017338156700134,0.0,180.9771728515625,190.0,43155.65234375,0.0,2824.3876953125,1.0,280.657958984375,283.4823913574219,291.28668212890625,294.0385131835937,293.1499938964844,293.1499938964844,280.3500061035156,35922.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599261283874512,1.0,0.0,0.0,3.655139446258545,3.655163526535034,8.91458626028907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.65771484375,0.0,1538.3148193359375,1895.4371337890625,0.0,3951.92724609375,0.9063671827316284,1.0,0.0,3.0,1.0,0.0
12148440,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8500307202339172,0.4232988953590393,0.3838342726230621,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9670373797416688,0.6129066348075867,0.5817500352859497,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8914039731025696,0.490159809589386,0.3440861701965332,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7892475724220276,0.335749477148056,0.3214850425720215,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6915647983551025,0.2230091691017151,1.0215197801589966,284.9942626953125,284.95001220703125,300.0871276855469,288.2513427734375,298.1407470703125,297.2594299316406,284.993408203125,1.0,0.6101232171058655,0.416963130235672,0.416963130235672,1.0,1.0,-3.1852877140045166,0.9939836859703064,2.191303968429565,0.2768350541591644,0.9017338156700134,0.9017338156700134,0.0,180.9771728515625,190.0,43155.65234375,0.0,2824.3876953125,1.0,280.657958984375,283.4823913574219,291.28668212890625,294.0385131835937,293.1499938964844,293.1499938964844,280.3500061035156,35922.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599261283874512,1.0,0.0,0.0,3.655139446258545,3.655163526535034,8.91458626028907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.65771484375,0.0,1538.3148193359375,1895.4371337890625,0.0,3951.92724609375,0.9063671827316284,1.0,0.0,3.0,1.0,0.0
12148500,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.847256064414978,0.4223477244377136,0.3832513093948364,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.964074432849884,0.6122919321060181,0.5814812183380127,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8897444009780884,0.491488367319107,0.3451992869377136,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7870790362358093,0.3357320427894592,0.3216900527477264,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6895437836647034,0.2229100167751312,1.021978497505188,284.8531188964844,284.95001220703125,300.0785827636719,288.2865905761719,298.1341857910156,297.2547912597656,284.8456115722656,1.0,0.6113946437835693,0.4166528880596161,0.4166528880596161,1.0,1.0,-3.1864051818847656,0.9935703873634338,2.192834854125977,0.2762099802494049,0.8997201323509216,0.8997201323509216,0.0,183.0304718017578,190.0,44029.46875,0.0,2837.842529296875,1.0,280.4012145996094,283.29931640625,291.35888671875,294.2313232421875,293.1499938964844,293.1499938964844,280.3500061035156,36028.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691416621208192,1.0,0.0,0.0,3.6544346809387207,3.65445876121521,8.911149507184746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.5009765625,0.0,1538.3233642578125,1895.4371337890625,0.0,4033.6435546875,0.9062420725822448,1.0,0.0,3.0,1.0,0.0
12148560,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.843919038772583,0.4211487472057342,0.3823243975639343,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.9603847861289978,0.6113532781600952,0.5807912349700928,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8874788880348206,0.4925837516784668,0.3460688591003418,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.784351646900177,0.3354943394660949,0.3216316699981689,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.686974823474884,0.222620278596878,1.0214502811431885,284.8066711425781,284.95001220703125,300.07000732421875,288.3214111328125,298.1258239746094,297.2479553222656,284.8055725097656,1.0,0.6124421954154968,0.4162276983261108,0.4162276983261108,1.0,1.0,-3.184805631637573,0.9918934106826782,2.192912101745605,0.2749189138412475,0.8982577323913574,0.8982577323913574,0.0,185.3123016357422,193.0,44121.62109375,0.0,2846.9638671875,1.0,280.3578491210937,283.2484741210937,291.37030029296875,294.2060852050781,293.1499938964844,293.1499938964844,280.6499938964844,36118.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731260538101196,1.0,0.0,0.0,3.651388645172119,3.651412725448608,8.896300300875737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.46240234375,0.0,1535.6002197265625,1895.4371337890625,0.0,4068.6904296875,0.9056548476219176,1.0,0.0,3.0,1.0,0.0
12148620,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8395563960075378,0.4205032587051391,0.3813610970973968,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.955333173274994,0.6111323237419128,0.58018559217453,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.885311484336853,0.4963275194168091,0.3484039306640625,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7808364629745483,0.3359215259552002,0.3218643367290497,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6835117340087891,0.2226283997297287,1.0211262702941897,284.98876953125,284.95001220703125,300.0526733398437,288.38922119140625,298.1194152832031,297.2491455078125,284.9904479980469,1.0,0.6144472360610962,0.4153773784637451,0.4153773784637451,1.0,1.0,-3.1856040954589844,0.9899577498435974,2.1956465244293213,0.2726005911827087,0.900246798992157,0.900246798992157,0.0,188.68341064453125,196.0,43245.609375,0.0,2866.9560546875,1.0,280.6420288085937,283.4693908691406,291.34503173828125,294.0589599609375,293.1499938964844,293.1499938964844,280.3500061035156,35983.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959958016872406,1.0,0.0,0.0,3.651166915893554,3.651190996170044,8.895219707483193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.68408203125,0.0,1534.3441162109375,1895.4371337890625,0.0,3952.211669921875,0.9055405259132384,1.0,0.0,3.0,1.0,0.0
12148680,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8395563960075378,0.4205032587051391,0.3813610970973968,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.955333173274994,0.6111323237419128,0.58018559217453,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.885311484336853,0.4963275194168091,0.3484039306640625,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7808364629745483,0.3359215259552002,0.3218643367290497,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6835117340087891,0.2226283997297287,1.0211262702941897,284.98876953125,284.95001220703125,300.0526733398437,288.38922119140625,298.1194152832031,297.2491455078125,284.9904479980469,1.0,0.6144472360610962,0.4153773784637451,0.4153773784637451,1.0,1.0,-3.1856040954589844,0.9899577498435974,2.1956465244293213,0.2726005911827087,0.900246798992157,0.900246798992157,0.0,188.68341064453125,196.0,43245.609375,0.0,2866.9560546875,1.0,280.6420288085937,283.4693908691406,291.34503173828125,294.0589599609375,293.1499938964844,293.1499938964844,280.3500061035156,35983.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959958016872406,1.0,0.0,0.0,3.651166915893554,3.651190996170044,8.895219707483193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.68408203125,0.0,1534.3441162109375,1895.4371337890625,0.0,3952.211669921875,0.9055405259132384,1.0,0.0,3.0,1.0,0.0
12148740,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8359354138374329,0.4191635847091675,0.3806532323360443,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9510703682899476,0.6103470921516418,0.5799508690834045,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8838906288146973,0.4994764924049377,0.3509285748004913,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7780683636665344,0.3360805511474609,0.3223457336425781,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.6807846426963806,0.2225060015916824,1.0218230485916138,284.8248596191406,284.95001220703125,300.0351867675781,288.4539794921875,298.1097106933594,297.2455749511719,284.8241577148437,1.0,0.6165744662284851,0.414527028799057,0.414527028799057,1.0,1.0,-3.188931703567505,0.9889093637466432,2.200022459030152,0.2708633542060852,0.8972158432006836,0.8972158432006836,0.0,191.77859497070312,199.0,44243.1640625,0.0,2890.67236328125,1.0,280.35797119140625,283.26031494140625,291.47808837890625,294.30694580078125,293.1499938964844,293.1499938964844,280.6499938964844,36128.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684444069862366,1.0,0.0,0.0,3.64713716506958,3.64716100692749,8.875594517121499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.98095703125,0.0,1530.9493408203125,1895.4371337890625,0.0,4027.492431640625,0.9047157764434814,1.0,0.0,3.0,1.0,0.0
12148800,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8359354138374329,0.4191635847091675,0.3806532323360443,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9510703682899476,0.6103470921516418,0.5799508690834045,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8838906288146973,0.4994764924049377,0.3509285748004913,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7780683636665344,0.3360805511474609,0.3223457336425781,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.6807846426963806,0.2225060015916824,1.0218230485916138,284.8248596191406,284.95001220703125,300.0351867675781,288.4539794921875,298.1097106933594,297.2455749511719,284.8241577148437,1.0,0.6165744662284851,0.414527028799057,0.414527028799057,1.0,1.0,-3.188931703567505,0.9889093637466432,2.200022459030152,0.2708633542060852,0.8972158432006836,0.8972158432006836,0.0,191.77859497070312,199.0,44243.1640625,0.0,2890.67236328125,1.0,280.35797119140625,283.26031494140625,291.47808837890625,294.30694580078125,293.1499938964844,293.1499938964844,280.6499938964844,36128.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684444069862366,1.0,0.0,0.0,3.64713716506958,3.64716100692749,8.875594517121499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.98095703125,0.0,1530.9493408203125,1895.4371337890625,0.0,4027.492431640625,0.9047157764434814,1.0,0.0,3.0,1.0,0.0
12148860,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8333815932273865,0.418744683265686,0.3800093829631805,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.947988212108612,0.6102068424224854,0.5795568227767944,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.882725715637207,0.5019029974937439,0.3524215817451477,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7760574817657471,0.3363686203956604,0.3225038349628448,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6787999868392944,0.2225335091352462,1.021708846092224,284.9787902832031,284.95001220703125,300.0238952636719,288.4935302734375,298.1061096191406,297.24664306640625,284.983642578125,1.0,0.6178109645843506,0.4141208827495575,0.4141208827495575,1.0,1.0,-3.189524412155152,0.9880387783050536,2.2014856338500977,0.2697406709194183,0.8988454341888428,0.8988454341888428,0.0,193.84640502929688,199.0,43383.28125,0.0,2903.16748046875,1.0,280.6206970214844,283.45233154296875,291.44500732421875,294.1451110839844,293.1499938964844,293.1499938964844,280.6499938964844,36023.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958876132965088,1.0,0.0,0.0,3.6463122367858887,3.646336317062378,8.871580803315737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.3359375,0.0,1529.2421875,1895.4371337890625,0.0,3942.56103515625,0.9045023322105408,1.0,0.0,3.0,1.0,0.0
12148920,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8326468467712402,0.4187928140163421,0.3800053894519806,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9470824599266052,0.6104331612586975,0.579704761505127,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8828103542327881,0.5035329461097717,0.3535164594650268,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7755577564239502,0.3367200195789337,0.3228012025356293,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6782659888267517,0.2226962596178054,1.0223246812820437,285.0074157714844,284.95001220703125,300.0174865722656,288.5150146484375,298.10595703125,297.2498779296875,285.0088806152344,1.0,0.6186091899871826,0.4138924181461334,0.4138924181461334,1.0,1.0,-3.192108392715454,0.988366961479187,2.2037415504455566,0.2694281339645386,0.8994458913803101,0.8994458913803101,0.0,194.67193603515625,202.0,43351.92578125,0.0,2913.03662109375,1.0,280.6421203613281,283.4810791015625,291.47125244140625,294.1911315917969,293.1499938964844,293.1499938964844,280.95001220703125,35976.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559204578399658,1.0,0.0,0.0,3.647162437438965,3.647186279296875,8.875717867340427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.9541015625,0.0,1529.837890625,1895.4371337890625,0.0,3916.13818359375,0.9046418070793152,1.0,0.0,3.0,1.0,0.0
12148980,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8316918015480042,0.4196597933769226,0.3806149661540985,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9459242224693298,0.6119201183319092,0.5808766484260559,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8841971755027771,0.5087907314300537,0.3570291996002197,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7752379775047302,0.3382594585418701,0.3241187036037445,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.6778460144996643,0.2236184775829315,1.0259534120559692,285.2128601074219,284.95001220703125,299.9996337890625,288.5715026855469,298.1100158691406,297.2649841308594,285.2147521972656,1.0,0.6212397813796997,0.4132578372955322,0.4132578372955322,1.0,1.0,-3.2044124603271484,0.9911088943481444,2.213303804397583,0.269266277551651,0.904635727405548,0.904635727405548,0.0,196.5424652099609,205.0,42603.2421875,0.0,2948.950439453125,1.0,280.94189453125,283.7234191894531,291.5180053710937,294.1743469238281,293.1499938964844,293.1499938964844,280.6499938964844,35742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419184923171996,1.0,0.0,0.0,3.656045198440552,3.656069040298462,8.919004130802932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.7705078125,0.0,1537.9765625,1895.4371337890625,0.0,3789.874755859375,0.90647554397583,1.0,0.0,3.0,1.0,0.0
12149040,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8316918015480042,0.4196597933769226,0.3806149661540985,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9459242224693298,0.6119201183319092,0.5808766484260559,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8841971755027771,0.5087907314300537,0.3570291996002197,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7752379775047302,0.3382594585418701,0.3241187036037445,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.6778460144996643,0.2236184775829315,1.0259534120559692,285.2128601074219,284.95001220703125,299.9996337890625,288.5715026855469,298.1100158691406,297.2649841308594,285.2147521972656,1.0,0.6212397813796997,0.4132578372955322,0.4132578372955322,1.0,1.0,-3.2044124603271484,0.9911088943481444,2.213303804397583,0.269266277551651,0.904635727405548,0.904635727405548,0.0,196.5424652099609,205.0,42603.2421875,0.0,2948.950439453125,1.0,280.94189453125,283.7234191894531,291.5180053710937,294.1743469238281,293.1499938964844,293.1499938964844,280.6499938964844,35742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419184923171996,1.0,0.0,0.0,3.656045198440552,3.656069040298462,8.919004130802932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.7705078125,0.0,1537.9765625,1895.4371337890625,0.0,3789.874755859375,0.90647554397583,1.0,0.0,3.0,1.0,0.0
12149100,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8310955166816711,0.4196051061153412,0.3809210658073425,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9452223777770996,0.6122429966926575,0.581535279750824,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8847588896751404,0.5109981894493103,0.3588075041770935,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.7750239372253418,0.3388287425041199,0.3248634040355682,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.677642285823822,0.2239842861890792,1.0282766819000244,285.09002685546875,284.95001220703125,299.9906311035156,288.59783935546875,298.1091003417969,297.26837158203125,285.0834045410156,1.0,0.6227282881736755,0.4129405617713928,0.4129405617713928,1.0,1.0,-3.2114059925079346,0.9927673935890198,2.21863865852356,0.2694073319435119,0.904399871826172,0.904399871826172,0.0,197.6470947265625,205.0,43527.76171875,0.0,2969.689453125,1.0,280.6986389160156,283.5581359863281,291.6295471191406,294.4392395019531,293.1499938964844,293.1499938964844,280.6499938964844,35787.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949528694152832,1.0,0.0,0.0,3.660348653793335,3.660372734069824,8.940014026848075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.20361328125,0.0,1543.117919921875,1895.4371337890625,0.0,3858.715087890625,0.9074124097824096,1.0,0.0,3.0,1.0,0.0
12149160,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.829317033290863,0.4189864099025726,0.3806190490722656,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.943059265613556,0.6119519472122192,0.5815533995628357,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8840546607971191,0.5126973390579224,0.3601625859737396,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7737424373626709,0.3390309810638428,0.3252567946910858,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6764661073684692,0.2240784615278244,1.0295069217681885,285.0483703613281,284.95001220703125,299.9815673828125,288.622802734375,298.1041259765625,297.2663269042969,285.0474853515625,1.0,0.6240749955177307,0.4125308394432068,0.4125308394432068,1.0,1.0,-3.214653253555298,0.992848813533783,2.221804618835449,0.2688261866569519,0.9046010971069336,0.9046010971069336,0.0,199.3867645263672,208.0,43683.5625,0.0,2986.07763671875,1.0,280.6573791503906,283.5103454589844,291.6642150878906,294.45916748046875,293.1499938964844,293.1499938964844,280.3500061035156,35839.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545686841011048,1.0,0.0,0.0,3.662778615951538,3.6628026962280273,8.95188804861391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.27294921875,0.0,1546.227294921875,1895.4371337890625,0.0,3904.025634765625,0.9080193042755128,1.0,0.0,3.0,1.0,0.0
12149220,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.824312686920166,0.4169257581233978,0.3791631758213043,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9367835521697998,0.6103225946426392,0.5805035829544067,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8810983896255493,0.5153234004974365,0.3622682094573974,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7697599530220032,0.3387520015239715,0.3253668546676636,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6727209091186523,0.2236991673707962,1.02943217754364,284.8685607910156,284.95001220703125,299.9633483886719,288.6681213378906,298.0889587402344,297.2552185058594,284.867431640625,1.0,0.6262732744216919,0.4117113947868347,0.4117113947868347,1.0,1.0,-3.214224100112915,0.9905019998550416,2.223721981048584,0.266633927822113,0.9020025730133056,0.9020025730133056,0.0,203.56512451171875,211.0,44815.39453125,0.0,3008.095703125,1.0,280.3581848144531,283.28546142578125,291.7235717773437,294.6103210449219,293.1499938964844,293.1499938964844,280.04998779296875,36024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689894318580629,1.0,0.0,0.0,3.662447452545166,3.6624715328216553,8.950269148044754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.51171875,0.0,1547.2464599609375,1895.4371337890625,0.0,4032.301025390625,0.908064603805542,1.0,0.0,3.0,1.0,0.0
12149280,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.824312686920166,0.4169257581233978,0.3791631758213043,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9367835521697998,0.6103225946426392,0.5805035829544067,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8810983896255493,0.5153234004974365,0.3622682094573974,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7697599530220032,0.3387520015239715,0.3253668546676636,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6727209091186523,0.2236991673707962,1.02943217754364,284.8685607910156,284.95001220703125,299.9633483886719,288.6681213378906,298.0889587402344,297.2552185058594,284.867431640625,1.0,0.6262732744216919,0.4117113947868347,0.4117113947868347,1.0,1.0,-3.214224100112915,0.9905019998550416,2.223721981048584,0.266633927822113,0.9020025730133056,0.9020025730133056,0.0,203.56512451171875,211.0,44815.39453125,0.0,3008.095703125,1.0,280.3581848144531,283.28546142578125,291.7235717773437,294.6103210449219,293.1499938964844,293.1499938964844,280.04998779296875,36024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689894318580629,1.0,0.0,0.0,3.662447452545166,3.6624715328216553,8.950269148044754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.51171875,0.0,1547.2464599609375,1895.4371337890625,0.0,4032.301025390625,0.908064603805542,1.0,0.0,3.0,1.0,0.0
12149340,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8186324834823608,0.4143178761005401,0.3771097660064697,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.9295362830162048,0.6078970432281494,0.5785734057426453,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.8774715065956116,0.5174036026000977,0.363922506570816,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.7650819420814514,0.3379024565219879,0.3248659968376159,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.6681861281394958,0.2227945178747177,1.026771068572998,284.6863708496094,284.95001220703125,299.9449157714844,288.706787109375,298.0709228515625,297.2403869628906,284.6851806640625,1.0,0.6277903914451599,0.410891979932785,0.410891979932785,1.0,1.0,-3.2076265811920166,0.9859539866447448,2.221672534942627,0.2635669410228729,0.8969656229019165,0.8969656229019165,0.0,207.90640258789065,214.0,45876.17578125,0.0,3017.912353515625,1.0,280.0580444335937,283.06170654296875,291.7542724609375,294.714599609375,293.1499938964844,293.1499938964844,280.3500061035156,36255.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811386466026306,1.0,0.0,0.0,3.6535933017730713,3.653617382049561,8.907045980777184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.033203125,0.0,1539.0845947265625,1895.4371337890625,0.0,4138.61328125,0.9062373638153076,1.0,0.0,3.0,1.0,0.0
12149400,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8186324834823608,0.4143178761005401,0.3771097660064697,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.9295362830162048,0.6078970432281494,0.5785734057426453,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.8774715065956116,0.5174036026000977,0.363922506570816,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.7650819420814514,0.3379024565219879,0.3248659968376159,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.6681861281394958,0.2227945178747177,1.026771068572998,284.6863708496094,284.95001220703125,299.9449157714844,288.706787109375,298.0709228515625,297.2403869628906,284.6851806640625,1.0,0.6277903914451599,0.410891979932785,0.410891979932785,1.0,1.0,-3.2076265811920166,0.9859539866447448,2.221672534942627,0.2635669410228729,0.8969656229019165,0.8969656229019165,0.0,207.90640258789065,214.0,45876.17578125,0.0,3017.912353515625,1.0,280.0580444335937,283.06170654296875,291.7542724609375,294.714599609375,293.1499938964844,293.1499938964844,280.3500061035156,36255.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811386466026306,1.0,0.0,0.0,3.6535933017730713,3.653617382049561,8.907045980777184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.033203125,0.0,1539.0845947265625,1895.4371337890625,0.0,4138.61328125,0.9062373638153076,1.0,0.0,3.0,1.0,0.0
12149460,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8148469924926758,0.4133764803409576,0.3758763670921325,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9246836304664612,0.6070624589920044,0.5773665308952332,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8759266138076782,0.5210571885108948,0.3661660552024841,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7620751857757568,0.3379344940185547,0.3246952295303345,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6650943756103516,0.2224569171667099,1.0247488021850586,284.85675048828125,284.95001220703125,299.9263000488281,288.738037109375,298.0638427734375,297.24041748046875,284.8582458496094,1.0,0.6291537880897522,0.4103012084960937,0.4103012084960937,1.0,1.0,-3.2047388553619385,0.9833379983901978,2.2214009761810303,0.2613715827465057,0.897102415561676,0.897102415561676,0.0,211.00177001953125,217.0,44783.21484375,0.0,3028.748779296875,1.0,280.3420104980469,283.2734375,291.6958923339844,294.52099609375,293.1499938964844,293.1499938964844,280.6499938964844,36154.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968472421169281,1.0,0.0,0.0,3.64706301689148,3.6470870971679688,8.87523469828011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.59912109375,0.0,1531.056640625,1895.4371337890625,0.0,4027.739990234375,0.904737949371338,1.0,0.0,3.0,1.0,0.0
12149520,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8148469924926758,0.4133764803409576,0.3758763670921325,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9246836304664612,0.6070624589920044,0.5773665308952332,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8759266138076782,0.5210571885108948,0.3661660552024841,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7620751857757568,0.3379344940185547,0.3246952295303345,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6650943756103516,0.2224569171667099,1.0247488021850586,284.85675048828125,284.95001220703125,299.9263000488281,288.738037109375,298.0638427734375,297.24041748046875,284.8582458496094,1.0,0.6291537880897522,0.4103012084960937,0.4103012084960937,1.0,1.0,-3.2047388553619385,0.9833379983901978,2.2214009761810303,0.2613715827465057,0.897102415561676,0.897102415561676,0.0,211.00177001953125,217.0,44783.21484375,0.0,3028.748779296875,1.0,280.3420104980469,283.2734375,291.6958923339844,294.52099609375,293.1499938964844,293.1499938964844,280.6499938964844,36154.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968472421169281,1.0,0.0,0.0,3.64706301689148,3.6470870971679688,8.87523469828011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.59912109375,0.0,1531.056640625,1895.4371337890625,0.0,4027.739990234375,0.904737949371338,1.0,0.0,3.0,1.0,0.0
