time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149580,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8137013912200928,0.4138338267803192,0.3761006295681,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9232001900672911,0.6078653335571289,0.5778630971908569,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8771471977233887,0.5261040329933167,0.3695115447044372,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7615010142326355,0.3390373587608337,0.3255745768547058,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6643506288528442,0.2229987978935241,1.026553750038147,285.0504150390625,284.95001220703125,299.9075012207031,288.76123046875,298.066162109375,297.2533874511719,285.0521240234375,1.0,0.6311786770820618,0.4097104370594024,0.4097104370594024,1.0,1.0,-3.212845802307129,0.9846535921096802,2.2281923294067383,0.2607060372829437,0.9000335931777954,0.9000335931777954,0.0,212.7762756347656,220.0,43780.1875,0.0,3055.730712890625,1.0,280.6418762207031,283.5065612792969,291.70489501953125,294.4489440917969,293.1499938964844,293.1499938964844,280.95001220703125,35952.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538577795028688,1.0,0.0,0.0,3.648167610168457,3.6481916904449454,8.880611517270154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.62109375,0.0,1530.77685546875,1895.4371337890625,0.0,3897.648681640625,0.9048553705215454,1.0,0.0,3.0,1.0,0.0
12149640,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8137013912200928,0.4138338267803192,0.3761006295681,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9232001900672911,0.6078653335571289,0.5778630971908569,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8771471977233887,0.5261040329933167,0.3695115447044372,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7615010142326355,0.3390373587608337,0.3255745768547058,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6643506288528442,0.2229987978935241,1.026553750038147,285.0504150390625,284.95001220703125,299.9075012207031,288.76123046875,298.066162109375,297.2533874511719,285.0521240234375,1.0,0.6311786770820618,0.4097104370594024,0.4097104370594024,1.0,1.0,-3.212845802307129,0.9846535921096802,2.2281923294067383,0.2607060372829437,0.9000335931777954,0.9000335931777954,0.0,212.7762756347656,220.0,43780.1875,0.0,3055.730712890625,1.0,280.6418762207031,283.5065612792969,291.70489501953125,294.4489440917969,293.1499938964844,293.1499938964844,280.95001220703125,35952.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538577795028688,1.0,0.0,0.0,3.648167610168457,3.6481916904449454,8.880611517270154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.62109375,0.0,1530.77685546875,1895.4371337890625,0.0,3897.648681640625,0.9048553705215454,1.0,0.0,3.0,1.0,0.0
12149700,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.813421905040741,0.4143027663230896,0.3764311969280243,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9228509664535522,0.6085852384567261,0.578425407409668,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8780603408813477,0.5288944244384766,0.371368259191513,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.7615285515785217,0.3398225903511047,0.3262445628643036,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.664332926273346,0.223487839102745,1.02847421169281,285.1962280273437,284.95001220703125,299.8980407714844,288.7695617675781,298.0687866210937,297.2618713378906,285.20416259765625,1.0,0.6324514746665955,0.4094150364398956,0.4094150364398956,1.0,1.0,-3.2192635536193848,0.9861472845077516,2.233116388320923,0.2607047259807586,0.9030898213386536,0.9030898213386536,0.0,213.6106719970703,220.0,42939.90625,0.0,3074.036865234375,1.0,280.8986511230469,283.6895751953125,291.69305419921875,294.3329162597656,293.1499938964844,293.1499938964844,280.95001220703125,35818.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451854825019836,1.0,0.0,0.0,3.6519596576690674,3.6519837379455566,8.899082786228973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.3955078125,0.0,1533.9876708984375,1895.4371337890625,0.0,3819.487060546875,0.9056455492973328,1.0,0.0,3.0,1.0,0.0
12149760,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.8134441375732422,0.4149237275123596,0.3769830167293548,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9228711128234864,0.6094995141029358,0.5792567729949951,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.8792834281921387,0.5318535566329956,0.3734077513217926,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.7618370652198792,0.3407519459724426,0.3270958960056305,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6646097898483276,0.2241128981113433,1.0311334133148191,285.2510681152344,284.95001220703125,299.8885192871094,288.7756042480469,298.0722961425781,297.2717590332031,285.2527770996094,1.0,0.6339191794395447,0.4090640544891357,0.4090640544891357,1.0,1.0,-3.2275969982147217,0.9881774187088012,2.23941969871521,0.2608136534690857,0.9056885838508606,0.9056885838508606,0.0,214.36317443847656,223.0,42951.8671875,0.0,3096.07861328125,1.0,280.9421081542969,283.74481201171875,291.7295837402344,294.41827392578125,293.1499938964844,293.1499938964844,280.6499938964844,35706.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941863179206848,1.0,0.0,0.0,3.658419609069824,3.6584434509277344,8.930592798606085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.06689453125,0.0,1540.351318359375,1895.4371337890625,0.0,3789.372802734375,0.9069812297821044,1.0,0.0,3.0,1.0,0.0
12149820,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8114045262336731,0.4143498241901397,0.3770847618579864,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9204137921333312,0.6094927787780762,0.5799214839935303,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8795688152313232,0.5360664129257202,0.3767742812633514,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.760743260383606,0.3415687978267669,0.3282974660396576,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.663668692111969,0.2246685028076172,1.035192847251892,285.0888366699219,284.95001220703125,299.8693542480469,288.7804870605469,298.06695556640625,297.274169921875,285.0878295898437,1.0,0.6368442177772522,0.4083620905876159,0.4083620905876159,1.0,1.0,-3.2389070987701416,0.9902856945991516,2.2486214637756348,0.2605249583721161,0.9061974883079528,0.9061974883079528,0.0,217.21681213378903,226.0,44112.9453125,0.0,3136.267333984375,1.0,280.6579284667969,283.53594970703125,291.8330078125,294.6669006347656,293.1499938964844,293.1499938964844,280.3500061035156,35792.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568889737129213,1.0,0.0,0.0,3.66683840751648,3.6668624877929688,8.971742886387801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.5498046875,0.0,1550.4202880859375,1895.4371337890625,0.0,3924.80615234375,0.9088966846466064,1.0,0.0,3.0,1.0,0.0
12149880,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8114045262336731,0.4143498241901397,0.3770847618579864,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9204137921333312,0.6094927787780762,0.5799214839935303,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8795688152313232,0.5360664129257202,0.3767742812633514,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.760743260383606,0.3415687978267669,0.3282974660396576,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.663668692111969,0.2246685028076172,1.035192847251892,285.0888366699219,284.95001220703125,299.8693542480469,288.7804870605469,298.06695556640625,297.274169921875,285.0878295898437,1.0,0.6368442177772522,0.4083620905876159,0.4083620905876159,1.0,1.0,-3.2389070987701416,0.9902856945991516,2.2486214637756348,0.2605249583721161,0.9061974883079528,0.9061974883079528,0.0,217.21681213378903,226.0,44112.9453125,0.0,3136.267333984375,1.0,280.6579284667969,283.53594970703125,291.8330078125,294.6669006347656,293.1499938964844,293.1499938964844,280.3500061035156,35792.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568889737129213,1.0,0.0,0.0,3.66683840751648,3.6668624877929688,8.971742886387801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.5498046875,0.0,1550.4202880859375,1895.4371337890625,0.0,3924.80615234375,0.9088966846466064,1.0,0.0,3.0,1.0,0.0
12149940,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8066694140434265,0.4123680591583252,0.3757126629352569,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9148034453392028,0.6077709197998047,0.5788042545318604,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8771992325782776,0.5389377474784851,0.3790629804134369,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7573447823524475,0.3412792384624481,0.3284140527248382,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6605186462402344,0.2243342846632003,1.0353882312774658,284.9055480957031,284.95001220703125,299.8500061035156,288.7751159667969,298.0520935058594,297.26348876953125,284.9042053222656,1.0,0.6391006708145142,0.4076600968837738,0.4076600968837738,1.0,1.0,-3.239051103591919,0.988427996635437,2.2506229877471924,0.2587133944034576,0.904079258441925,0.904079258441925,0.0,221.44992065429688,229.0,45250.87109375,0.0,3159.982666015625,1.0,280.3582458496094,283.3095092773437,291.8427124023437,294.77203369140625,293.1499938964844,293.1499938964844,280.04998779296875,35972.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737994074821472,1.0,0.0,0.0,3.6684703826904297,3.668494701385498,8.979731092040311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.443359375,0.0,1553.6087646484375,1895.4371337890625,0.0,4074.595458984375,0.9093764424324036,1.0,0.0,3.0,1.0,0.0
12150000,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8066694140434265,0.4123680591583252,0.3757126629352569,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9148034453392028,0.6077709197998047,0.5788042545318604,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8771992325782776,0.5389377474784851,0.3790629804134369,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7573447823524475,0.3412792384624481,0.3284140527248382,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6605186462402344,0.2243342846632003,1.0353882312774658,284.9055480957031,284.95001220703125,299.8500061035156,288.7751159667969,298.0520935058594,297.26348876953125,284.9042053222656,1.0,0.6391006708145142,0.4076600968837738,0.4076600968837738,1.0,1.0,-3.239051103591919,0.988427996635437,2.2506229877471924,0.2587133944034576,0.904079258441925,0.904079258441925,0.0,221.44992065429688,229.0,45250.87109375,0.0,3159.982666015625,1.0,280.3582458496094,283.3095092773437,291.8427124023437,294.77203369140625,293.1499938964844,293.1499938964844,280.04998779296875,35972.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737994074821472,1.0,0.0,0.0,3.6684703826904297,3.668494701385498,8.979731092040311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.443359375,0.0,1553.6087646484375,1895.4371337890625,0.0,4074.595458984375,0.9093764424324036,1.0,0.0,3.0,1.0,0.0
12150060,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8026785254478455,0.4105121791362762,0.3743263483047485,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.9102673530578612,0.6059359312057495,0.5774098634719849,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.8750357031822205,0.5405722260475159,0.3804056048393249,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.7544329762458801,0.3406477570533752,0.3280830979347229,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.6577284932136536,0.2237126231193542,1.033772587776184,284.7344970703125,284.95001220703125,299.8359680175781,288.76715087890625,298.03887939453125,297.2526550292969,284.7308349609375,1.0,0.6402785778045654,0.4070914685726166,0.4070914685726166,1.0,1.0,-3.2349865436553955,0.9854511618614196,2.249535322189331,0.2566777169704437,0.9004805684089661,0.9004805684089661,0.0,224.62684631347656,229.0,46265.18359375,0.0,3168.685546875,1.0,280.0726623535156,283.0987548828125,291.8432006835937,294.865234375,293.1499938964844,293.1499938964844,280.04998779296875,36157.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985952079296112,1.0,0.0,0.0,3.664227962493897,3.6642520427703857,8.958973580774909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.13134765625,0.0,1550.2369384765625,1895.4371337890625,0.0,4180.2431640625,0.9085352420806884,1.0,0.0,3.0,1.0,0.0
12150120,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8010205626487732,0.409776508808136,0.3736889064311981,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.9084272384643556,0.6051760315895081,0.576734721660614,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8741006255149841,0.5411922931671143,0.3808503150939941,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7532117366790771,0.3403581976890564,0.3278621733188629,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6565427780151367,0.2234207689762115,1.032759428024292,284.716796875,284.95001220703125,299.8305053710937,288.76397705078125,298.0337219238281,297.2484436035156,284.7153625488281,1.0,0.6406317353248596,0.4068703353404999,0.4068703353404999,1.0,1.0,-3.232459545135498,0.9839571714401244,2.248502254486084,0.2557417750358581,0.8994024395942688,0.8994024395942688,0.0,225.8790283203125,232.0,46268.19921875,0.0,3170.095703125,1.0,280.0579833984375,283.08111572265625,291.81964111328125,294.81964111328125,293.1499938964844,293.1499938964844,280.3500061035156,36204.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876157641410828,1.0,0.0,0.0,3.661527395248413,3.6615514755249023,8.945772833612864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.0537109375,0.0,1547.5684814453125,1895.4371337890625,0.0,4194.5634765625,0.9079760909080504,1.0,0.0,3.0,1.0,0.0
12150180,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7972485423088074,0.4088047444820404,0.3724422752857208,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9042600393295288,0.6041264533996582,0.575340211391449,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.872865617275238,0.5450544953346252,0.3832310736179352,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7505027055740356,0.3402958810329437,0.327609658241272,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6537787914276123,0.2230475842952728,1.0306168794631958,284.8805236816406,284.95001220703125,299.8109436035156,288.7520751953125,298.0260314941406,297.2484741210937,284.8817749023437,1.0,0.6419700384140015,0.4060805439949035,0.4060805439949035,1.0,1.0,-3.229252338409424,0.9806922078132628,2.2485601902008057,0.2529797255992889,0.8998130559921265,0.8998130559921265,0.0,229.0514678955078,235.0,45121.3125,0.0,3180.627685546875,1.0,280.3420715332031,283.2882995605469,291.71533203125,294.5741882324219,293.1499938964844,293.1499938964844,280.6499938964844,36111.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760562777519226,1.0,0.0,0.0,3.65663743019104,3.656661510467529,8.921894618652004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.8203125,0.0,1541.4000244140625,1895.4371337890625,0.0,4094.349365234375,0.9068481922149658,1.0,0.0,3.0,1.0,0.0
12150240,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7972485423088074,0.4088047444820404,0.3724422752857208,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9042600393295288,0.6041264533996582,0.575340211391449,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.872865617275238,0.5450544953346252,0.3832310736179352,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7505027055740356,0.3402958810329437,0.327609658241272,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6537787914276123,0.2230475842952728,1.0306168794631958,284.8805236816406,284.95001220703125,299.8109436035156,288.7520751953125,298.0260314941406,297.2484741210937,284.8817749023437,1.0,0.6419700384140015,0.4060805439949035,0.4060805439949035,1.0,1.0,-3.229252338409424,0.9806922078132628,2.2485601902008057,0.2529797255992889,0.8998130559921265,0.8998130559921265,0.0,229.0514678955078,235.0,45121.3125,0.0,3180.627685546875,1.0,280.3420715332031,283.2882995605469,291.71533203125,294.5741882324219,293.1499938964844,293.1499938964844,280.6499938964844,36111.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760562777519226,1.0,0.0,0.0,3.65663743019104,3.656661510467529,8.921894618652004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.8203125,0.0,1541.4000244140625,1895.4371337890625,0.0,4094.349365234375,0.9068481922149658,1.0,0.0,3.0,1.0,0.0
12150300,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7963970899581909,0.4088866710662842,0.3723683953285217,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9033087491989136,0.6042544841766357,0.5752778649330139,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8732471466064453,0.5475642681121826,0.3848481774330139,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7499945163726807,0.3406878411769867,0.3278724253177643,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.653204619884491,0.2231987118721008,1.0309240818023682,285.0195007324219,284.95001220703125,299.8011169433594,288.745849609375,298.0260009765625,297.25372314453125,285.0268859863281,1.0,0.6428518891334534,0.4056856632232666,0.4056856632232666,1.0,1.0,-3.231712818145752,0.9804930090904236,2.251219749450684,0.2521437406539917,0.9016263484954834,0.9016263484954834,0.0,230.09217834472656,235.0,44148.8125,0.0,3191.74560546875,1.0,280.59881591796875,283.4660949707031,291.6715087890625,294.4084167480469,293.1499938964844,293.1499938964844,280.6499938964844,36006.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666338562965392,1.0,0.0,0.0,3.65669322013855,3.656717300415039,8.922166898628348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.90625,0.0,1540.6795654296875,1895.4371337890625,0.0,4011.4951171875,0.9068273305892944,1.0,0.0,3.0,1.0,0.0
12150360,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7960892915725708,0.4092060327529907,0.3726198077201843,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.902929663658142,0.6046868562698364,0.5756145119667053,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8741533756256104,0.5503256320953369,0.3867284059524536,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7499449849128723,0.3412973284721374,0.3283959031105041,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6530886888504028,0.2235442698001861,1.0322364568710327,285.0686950683594,284.95001220703125,299.7912902832031,288.73944091796875,298.0279541015625,297.2613830566406,285.0701599121094,1.0,0.6439393758773804,0.4054291546344757,0.4054291546344757,1.0,1.0,-3.2368838787078857,0.9815998673439026,2.255284070968628,0.2520184218883514,0.9029490947723388,0.9029490947723388,0.0,230.8917999267578,238.0,44069.5,0.0,3207.48095703125,1.0,280.6422119140625,283.5177001953125,291.68524169921875,294.45782470703125,293.1499938964844,293.1499938964844,280.3500061035156,35919.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619479179382324,1.0,0.0,0.0,3.6590089797973633,3.659033060073853,8.933471349337196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.12890625,0.0,1542.6082763671875,1895.4371337890625,0.0,3969.9306640625,0.907254695892334,1.0,0.0,3.0,1.0,0.0
12150420,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7938745617866516,0.4082632660865783,0.3723298907279968,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9006279706954956,0.604000449180603,0.5755623579025269,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8743942379951477,0.5542951226234436,0.3898941576480865,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7487109303474426,0.3416562974452972,0.3291144371032715,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6519181728363037,0.2236973941326141,1.0342775583267212,284.9076843261719,284.95001220703125,299.77154541015625,288.7261962890625,298.02154541015625,297.26202392578125,284.9066162109375,1.0,0.6461862921714783,0.4049161076545715,0.4049161076545715,1.0,1.0,-3.243609666824341,0.9825644493103028,2.261045217514038,0.2515788078308105,0.9010672569274902,0.9010672569274902,0.0,233.58544921875,241.0,45215.734375,0.0,3237.15283203125,1.0,280.3576354980469,283.3141174316406,291.7645568847656,294.6720886230469,293.1499938964844,293.1499938964844,280.04998779296875,36032.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737714529037476,1.0,0.0,0.0,3.6585326194763184,3.658556699752808,8.931145316637412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.4228515625,0.0,1542.924560546875,1895.4371337890625,0.0,4074.35009765625,0.9071987867355348,1.0,0.0,3.0,1.0,0.0
12150480,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7938745617866516,0.4082632660865783,0.3723298907279968,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9006279706954956,0.604000449180603,0.5755623579025269,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8743942379951477,0.5542951226234436,0.3898941576480865,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7487109303474426,0.3416562974452972,0.3291144371032715,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6519181728363037,0.2236973941326141,1.0342775583267212,284.9076843261719,284.95001220703125,299.77154541015625,288.7261962890625,298.02154541015625,297.26202392578125,284.9066162109375,1.0,0.6461862921714783,0.4049161076545715,0.4049161076545715,1.0,1.0,-3.243609666824341,0.9825644493103028,2.261045217514038,0.2515788078308105,0.9010672569274902,0.9010672569274902,0.0,233.58544921875,241.0,45215.734375,0.0,3237.15283203125,1.0,280.3576354980469,283.3141174316406,291.7645568847656,294.6720886230469,293.1499938964844,293.1499938964844,280.04998779296875,36032.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737714529037476,1.0,0.0,0.0,3.6585326194763184,3.658556699752808,8.931145316637412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.4228515625,0.0,1542.924560546875,1895.4371337890625,0.0,4074.35009765625,0.9071987867355348,1.0,0.0,3.0,1.0,0.0
12150540,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7893640398979187,0.4060409963130951,0.370718389749527,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8959698677062988,0.6017757058143616,0.5739393830299377,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8724095821380615,0.5570058822631836,0.3920569717884063,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7456369400024414,0.3410339653491974,0.3288903534412384,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.6490193605422974,0.2230844050645828,1.0330888032913208,284.72381591796875,284.95001220703125,299.7517395019531,288.7123718261719,298.0067749023437,297.25115966796875,284.72247314453125,1.0,0.6479023694992065,0.4044030606746673,0.4044030606746673,1.0,1.0,-3.240630865097046,0.9801098704338074,2.2605209350585938,0.249847799539566,0.8965231776237488,0.8965231776237488,0.0,237.55718994140625,244.0,46266.14453125,0.0,3252.560791015625,1.0,280.0580749511719,283.09014892578125,291.76715087890625,294.7611083984375,293.1499938964844,293.1499938964844,280.3500061035156,36235.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988025426864624,1.0,0.0,0.0,3.650388240814209,3.650412321090698,8.891425409274234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.54736328125,0.0,1535.36572265625,1895.4371337890625,0.0,4198.08349609375,0.905509889125824,1.0,0.0,3.0,1.0,0.0
12150600,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7893640398979187,0.4060409963130951,0.370718389749527,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8959698677062988,0.6017757058143616,0.5739393830299377,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8724095821380615,0.5570058822631836,0.3920569717884063,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7456369400024414,0.3410339653491974,0.3288903534412384,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.6490193605422974,0.2230844050645828,1.0330888032913208,284.72381591796875,284.95001220703125,299.7517395019531,288.7123718261719,298.0067749023437,297.25115966796875,284.72247314453125,1.0,0.6479023694992065,0.4044030606746673,0.4044030606746673,1.0,1.0,-3.240630865097046,0.9801098704338074,2.2605209350585938,0.249847799539566,0.8965231776237488,0.8965231776237488,0.0,237.55718994140625,244.0,46266.14453125,0.0,3252.560791015625,1.0,280.0580749511719,283.09014892578125,291.76715087890625,294.7611083984375,293.1499938964844,293.1499938964844,280.3500061035156,36235.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988025426864624,1.0,0.0,0.0,3.650388240814209,3.650412321090698,8.891425409274234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.54736328125,0.0,1535.36572265625,1895.4371337890625,0.0,4198.08349609375,0.905509889125824,1.0,0.0,3.0,1.0,0.0
12150660,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7860285639762878,0.4052081406116485,0.3696298897266388,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8923951983451843,0.600799024105072,0.572662889957428,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.871582567691803,0.5611575245857239,0.3946518003940582,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7433466911315918,0.3410907089710235,0.3287791311740875,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6467438340187073,0.2228744179010391,1.0317893028259275,284.888916015625,284.95001220703125,299.7318725585937,288.697998046875,298.0007629394531,297.2532043457031,284.89019775390625,1.0,0.6494227647781372,0.4037183225154876,0.4037183225154876,1.0,1.0,-3.2391982078552246,0.9777607321739196,2.26143741607666,0.2476185709238052,0.8970547318458557,0.8970547318458557,0.0,240.6968536376953,247.0,45135.7421875,0.0,3266.781005859375,1.0,280.3420104980469,283.2984313964844,291.6653137207031,294.5240173339844,293.1499938964844,293.1499938964844,280.6499938964844,36122.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774712324142456,1.0,0.0,0.0,3.6450483798980713,3.645072460174561,8.865432050697564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.95068359375,0.0,1528.582763671875,1895.4371337890625,0.0,4106.70361328125,0.9042664766311646,1.0,0.0,3.0,1.0,0.0
12150720,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7860285639762878,0.4052081406116485,0.3696298897266388,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8923951983451843,0.600799024105072,0.572662889957428,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.871582567691803,0.5611575245857239,0.3946518003940582,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7433466911315918,0.3410907089710235,0.3287791311740875,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6467438340187073,0.2228744179010391,1.0317893028259275,284.888916015625,284.95001220703125,299.7318725585937,288.697998046875,298.0007629394531,297.2532043457031,284.89019775390625,1.0,0.6494227647781372,0.4037183225154876,0.4037183225154876,1.0,1.0,-3.2391982078552246,0.9777607321739196,2.26143741607666,0.2476185709238052,0.8970547318458557,0.8970547318458557,0.0,240.6968536376953,247.0,45135.7421875,0.0,3266.781005859375,1.0,280.3420104980469,283.2984313964844,291.6653137207031,294.5240173339844,293.1499938964844,293.1499938964844,280.6499938964844,36122.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774712324142456,1.0,0.0,0.0,3.6450483798980713,3.645072460174561,8.865432050697564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.95068359375,0.0,1528.582763671875,1895.4371337890625,0.0,4106.70361328125,0.9042664766311646,1.0,0.0,3.0,1.0,0.0
12150780,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7849852442741394,0.4056632816791534,0.3698752224445343,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.891140878200531,0.6013088226318359,0.5729174613952637,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8729655742645264,0.566656231880188,0.3983189463615417,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7428815960884094,0.3421288430690765,0.3296191990375519,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6462109088897705,0.2234571129083633,1.0338808298110962,285.0770568847656,284.95001220703125,299.71197509765625,288.68316650390625,298.00347900390625,297.2671813964844,285.0785827636719,1.0,0.6515238285064697,0.4030336141586303,0.4030336141586303,1.0,1.0,-3.247724771499634,0.9788883328437804,2.268836498260498,0.2466858327388763,0.90030437707901,0.90030437707901,0.0,242.62290954589844,250.0,44091.41015625,0.0,3296.368408203125,1.0,280.641845703125,283.5277709960937,291.63238525390625,294.4059143066406,293.1499938964844,293.1499938964844,280.95001220703125,35918.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640265107154846,1.0,0.0,0.0,3.647446393966675,3.647470235824585,8.877100299287122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.0283203125,0.0,1529.719970703125,1895.4371337890625,0.0,3988.396484375,0.9046701788902284,1.0,0.0,3.0,1.0,0.0
12150840,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7849852442741394,0.4056632816791534,0.3698752224445343,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.891140878200531,0.6013088226318359,0.5729174613952637,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8729655742645264,0.566656231880188,0.3983189463615417,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7428815960884094,0.3421288430690765,0.3296191990375519,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6462109088897705,0.2234571129083633,1.0338808298110962,285.0770568847656,284.95001220703125,299.71197509765625,288.68316650390625,298.00347900390625,297.2671813964844,285.0785827636719,1.0,0.6515238285064697,0.4030336141586303,0.4030336141586303,1.0,1.0,-3.247724771499634,0.9788883328437804,2.268836498260498,0.2466858327388763,0.90030437707901,0.90030437707901,0.0,242.62290954589844,250.0,44091.41015625,0.0,3296.368408203125,1.0,280.641845703125,283.5277709960937,291.63238525390625,294.4059143066406,293.1499938964844,293.1499938964844,280.95001220703125,35918.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640265107154846,1.0,0.0,0.0,3.647446393966675,3.647470235824585,8.877100299287122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.0283203125,0.0,1529.719970703125,1895.4371337890625,0.0,3988.396484375,0.9046701788902284,1.0,0.0,3.0,1.0,0.0
12150900,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7847211360931396,0.4061103165149688,0.3701961934566498,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8907937407493591,0.601852297782898,0.5733272433280945,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8738986849784851,0.5696554183959961,0.4003220498561859,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.7428954243659973,0.3428628444671631,0.3302493989467621,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.6462213397026062,0.2239471971988678,1.035847306251526,285.2186584472656,284.95001220703125,299.7019958496094,288.67559814453125,298.006103515625,297.2759094238281,285.2265319824219,1.0,0.6528046727180481,0.4026912450790405,0.4026912450790405,1.0,1.0,-3.254131317138672,0.9801978468894958,2.2739334106445312,0.2465086281299591,0.9034698605537416,0.9034698605537416,0.0,243.5375823974609,250.0,43212.53515625,0.0,3315.7265625,1.0,280.8985290527344,283.70684814453125,291.6023864746094,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35785.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555767774581908,1.0,0.0,0.0,3.651845693588257,3.651869535446167,8.898526857592515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.51904296875,0.0,1533.6163330078125,1895.4371337890625,0.0,3913.060546875,0.9055963158607484,1.0,0.0,3.0,1.0,0.0
12150960,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.7847344875335693,0.406698077917099,0.3707250952720642,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.8907250761985779,0.6025753617286682,0.5739887952804565,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.8750993609428406,0.5728139877319336,0.4025058448314667,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7431401610374451,0.3437324464321136,0.3310515880584717,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.6464719176292419,0.2245643883943557,1.0385053157806396,285.27099609375,284.95001220703125,299.6919860839844,288.6679382324219,298.0096740722656,297.285888671875,285.2725830078125,1.0,0.6542617082595825,0.4023573696613312,0.4023573696613312,1.0,1.0,-3.2623469829559326,0.9821584224700928,2.28018856048584,0.2465793639421463,0.9061761498451232,0.9061761498451232,0.0,244.3672790527344,253.0,43198.90625,0.0,3338.7333984375,1.0,280.9420166015625,283.7607116699219,291.62261962890625,294.3341369628906,293.1499938964844,293.1499938964844,280.6499938964844,35676.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521912932395936,1.0,0.0,0.0,3.658834218978882,3.658858299255371,8.932617561185907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.822265625,0.0,1540.59130859375,1895.4371337890625,0.0,3882.681396484375,0.9070529341697692,1.0,0.0,3.0,1.0,0.0
12151020,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7828877568244934,0.4061049222946167,0.3708006739616394,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8887351155281067,0.6022121906280518,0.5743163228034973,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8756272792816162,0.5773137807846069,0.4060942530632019,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7422497272491455,0.3444174230098724,0.3321375846862793,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6457803249359131,0.2250915765762329,1.0424798727035522,285.10693359375,284.95001220703125,299.6719665527344,288.6523742675781,298.0039978027344,297.2878723144531,285.1058349609375,1.0,0.6571227312088013,0.4016895890235901,0.4016895890235901,1.0,1.0,-3.27324652671814,0.9841177463531494,2.2891287803649902,0.2462408989667892,0.9069188237190248,0.9069188237190248,0.0,247.3415069580078,256.0,44361.46484375,0.0,3379.8623046875,1.0,280.6577453613281,283.5511474609375,291.70220947265625,294.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,35763.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665741920471193,1.0,0.0,0.0,3.6683177947998047,3.668341875076294,8.978983601082291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.453125,0.0,1551.867431640625,1895.4371337890625,0.0,4010.967529296875,0.9092077612876892,1.0,0.0,3.0,1.0,0.0
12151080,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7828877568244934,0.4061049222946167,0.3708006739616394,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8887351155281067,0.6022121906280518,0.5743163228034973,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8756272792816162,0.5773137807846069,0.4060942530632019,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7422497272491455,0.3444174230098724,0.3321375846862793,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6457803249359131,0.2250915765762329,1.0424798727035522,285.10693359375,284.95001220703125,299.6719665527344,288.6523742675781,298.0039978027344,297.2878723144531,285.1058349609375,1.0,0.6571227312088013,0.4016895890235901,0.4016895890235901,1.0,1.0,-3.27324652671814,0.9841177463531494,2.2891287803649902,0.2462408989667892,0.9069188237190248,0.9069188237190248,0.0,247.3415069580078,256.0,44361.46484375,0.0,3379.8623046875,1.0,280.6577453613281,283.5511474609375,291.70220947265625,294.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,35763.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665741920471193,1.0,0.0,0.0,3.6683177947998047,3.668341875076294,8.978983601082291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.453125,0.0,1551.867431640625,1895.4371337890625,0.0,4010.967529296875,0.9092077612876892,1.0,0.0,3.0,1.0,0.0
12151140,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7787034511566162,0.4041254818439483,0.369431585073471,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8843319416046143,0.6001498103141785,0.5728816986083984,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.873852014541626,0.5804008841514587,0.4085423648357391,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7394571304321289,0.343980461359024,0.332122653722763,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6432690024375916,0.2247118651866912,1.0425080060958862,284.9214172363281,284.95001220703125,299.6518859863281,288.6365051269531,297.9887390136719,297.2766418457031,284.91998291015625,1.0,0.6592832803726196,0.4010218381881714,0.4010218381881714,1.0,1.0,-3.2728450298309326,0.9821217060089112,2.290723323822021,0.2444181889295578,0.9049963355064392,0.9049963355064392,0.0,251.6429748535156,259.0,45488.19921875,0.0,3402.98486328125,1.0,280.3582458496094,283.3230895996094,291.69970703125,294.6442565917969,293.1499938964844,293.1499938964844,280.04998779296875,35946.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825791120529176,1.0,0.0,0.0,3.670931816101074,3.670955896377564,8.991784739009745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.17431640625,0.0,1556.1767578125,1895.4371337890625,0.0,4151.1015625,0.9099089503288268,1.0,0.0,3.0,1.0,0.0
12151200,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7787034511566162,0.4041254818439483,0.369431585073471,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8843319416046143,0.6001498103141785,0.5728816986083984,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.873852014541626,0.5804008841514587,0.4085423648357391,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7394571304321289,0.343980461359024,0.332122653722763,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6432690024375916,0.2247118651866912,1.0425080060958862,284.9214172363281,284.95001220703125,299.6518859863281,288.6365051269531,297.9887390136719,297.2766418457031,284.91998291015625,1.0,0.6592832803726196,0.4010218381881714,0.4010218381881714,1.0,1.0,-3.2728450298309326,0.9821217060089112,2.290723323822021,0.2444181889295578,0.9049963355064392,0.9049963355064392,0.0,251.6429748535156,259.0,45488.19921875,0.0,3402.98486328125,1.0,280.3582458496094,283.3230895996094,291.69970703125,294.6442565917969,293.1499938964844,293.1499938964844,280.04998779296875,35946.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825791120529176,1.0,0.0,0.0,3.670931816101074,3.670955896377564,8.991784739009745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.17431640625,0.0,1556.1767578125,1895.4371337890625,0.0,4151.1015625,0.9099089503288268,1.0,0.0,3.0,1.0,0.0
12151260,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.7748616933822632,0.4020581841468811,0.3678688406944275,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.8802598714828491,0.5978267192840576,0.5710475444793701,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8719466328620911,0.582349419593811,0.4101195633411407,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.7367400527000427,0.3431407511234283,0.3316182196140289,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6407222747802734,0.2239625453948974,1.0404378175735474,284.74237060546875,284.95001220703125,299.6358337402344,288.6236267089844,297.9737243652344,297.2640991210937,284.7394714355469,1.0,0.6604787707328796,0.4004245698451996,0.4004245698451996,1.0,1.0,-3.2675669193267822,0.978628158569336,2.2889387607574463,0.2421417832374572,0.9012184739112854,0.9012184739112854,0.0,255.21055603027344,259.0,46503.5859375,0.0,3410.93310546875,1.0,280.0668029785156,283.1044311523437,291.6905212402344,294.718994140625,293.1499938964844,293.1499938964844,280.04998779296875,36147.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947479367256165,1.0,0.0,0.0,3.666684627532959,3.6667089462280273,8.970990847956273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.4248046875,0.0,1552.9185791015625,1895.4371337890625,0.0,4255.541015625,0.9090824723243712,1.0,0.0,3.0,1.0,0.0
12151320,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.7738525867462158,0.401543378829956,0.3674172461032867,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8791902661323547,0.5972261428833008,0.5705041289329529,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8714222311973572,0.582838237285614,0.4104621708393097,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.736012876033783,0.3429071307182312,0.3314306735992431,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.6400303244590759,0.2237445414066314,1.0396568775177002,284.73095703125,284.95001220703125,299.6318054199219,288.6203918457031,297.9700622558594,297.2610778808594,284.7294616699219,1.0,0.6607043147087097,0.4002752602100372,0.4002752602100372,1.0,1.0,-3.265617609024048,0.9775347113609314,2.288083076477051,0.2414771765470504,0.9004963636398315,0.9004963636398315,0.0,256.10205078125,262.0,46497.15234375,0.0,3411.487060546875,1.0,280.0579528808594,283.0933532714844,291.6728820800781,294.68585205078125,293.1499938964844,293.1499938964844,279.75,36179.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99569571018219,1.0,0.0,0.0,3.664924144744873,3.664948463439941,8.962378501564672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.8974609375,0.0,1551.186279296875,1895.4371337890625,0.0,4263.5927734375,0.9087184071540833,1.0,0.0,3.0,1.0,0.0
12151380,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.7689329981803894,0.3986273109912872,0.365060418844223,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.8739597201347351,0.5938069820404053,0.5675965547561646,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.8689175248146057,0.5848815441131592,0.4120769202709198,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.7324236631393433,0.3414508700370788,0.3303290605545044,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.6365659832954407,0.2224059551954269,1.0349277257919312,284.5405578613281,284.95001220703125,299.6116638183594,288.6041564941406,297.95025634765625,297.2441711425781,284.5390625,1.0,0.6615176796913147,0.3995286822319031,0.3995286822319031,1.0,1.0,-3.254221677780152,0.9714930057525636,2.282728672027588,0.2379882186651229,0.8934531211853027,0.8934531211853027,0.0,260.3348999023437,265.0,47408.96875,0.0,3409.244384765625,1.0,279.7583312988281,282.86669921875,291.6634216308594,294.7269592285156,293.1499938964844,293.1499938964844,280.04998779296875,36450.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488873958587646,3.648911476135254,8.884115914042923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.15673828125,0.0,1535.298583984375,1895.4371337890625,0.0,4300.0,0.905316948890686,1.0,0.0,3.0,1.0,0.0
