time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151440,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.7689329981803894,0.3986273109912872,0.365060418844223,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.8739597201347351,0.5938069820404053,0.5675965547561646,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.8689175248146057,0.5848815441131592,0.4120769202709198,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.7324236631393433,0.3414508700370788,0.3303290605545044,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.6365659832954407,0.2224059551954269,1.0349277257919312,284.5405578613281,284.95001220703125,299.6116638183594,288.6041564941406,297.95025634765625,297.2441711425781,284.5390625,1.0,0.6615176796913147,0.3995286822319031,0.3995286822319031,1.0,1.0,-3.254221677780152,0.9714930057525636,2.282728672027588,0.2379882186651229,0.8934531211853027,0.8934531211853027,0.0,260.3348999023437,265.0,47408.96875,0.0,3409.244384765625,1.0,279.7583312988281,282.86669921875,291.6634216308594,294.7269592285156,293.1499938964844,293.1499938964844,280.04998779296875,36450.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488873958587646,3.648911476135254,8.884115914042923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.15673828125,0.0,1535.298583984375,1895.4371337890625,0.0,4300.0,0.905316948890686,1.0,0.0,3.0,1.0,0.0
12151500,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7668586373329163,0.3977401554584503,0.364018052816391,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.8717220425605774,0.5926345586776733,0.5662401914596558,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.868048906326294,0.5865200161933899,0.4129943251609802,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.7308914065361023,0.3410243093967438,0.3298060595989227,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.6350458264350891,0.2219210863113403,1.0324901342391968,284.6605224609375,284.95001220703125,299.6015930175781,288.5959777832031,297.9443359375,297.2412414550781,284.66705322265625,1.0,0.6618120074272156,0.3991553783416748,0.3991553783416748,1.0,1.0,-3.248872995376587,0.9686026573181152,2.280270338058472,0.2361875623464584,0.8926684260368347,0.8926684260368347,0.0,262.1037292480469,265.0,46359.34765625,0.0,3406.987060546875,1.0,280.0010986328125,283.0272216796875,291.5761108398437,294.48687744140625,293.1499938964844,293.1499938964844,280.04998779296875,36417.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966405630111694,1.0,0.0,0.0,3.64068341255188,3.640707492828369,8.844211834002635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.1728515625,0.0,1525.9403076171875,1895.4371337890625,0.0,4271.60693359375,0.9035181403160096,1.0,0.0,3.0,1.0,0.0
12151560,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7657537460327148,0.3973993062973022,0.3635706901550293,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.8704478740692139,0.5920656323432922,0.5655279159545898,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.8681442737579346,0.5887337923049927,0.4144089519977569,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.7301015853881836,0.3409903347492218,0.3296681344509125,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.6342006325721741,0.2217395007610321,1.0313167572021484,284.7041931152344,284.95001220703125,299.59149169921875,288.5877685546875,297.94268798828125,297.2438049316406,284.70538330078125,1.0,0.6622787117958069,0.3989836871623993,0.3989836871623993,1.0,1.0,-3.2475948333740234,0.9676534533500672,2.2799413204193115,0.2354111224412918,0.8915026187896729,0.8915026187896729,0.0,263.2411804199219,268.0,46178.5078125,0.0,3410.4169921875,1.0,280.04248046875,283.07635498046875,291.5551147460937,294.4806213378906,293.1499938964844,293.1499938964844,280.3500061035156,36372.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923444986343384,1.0,0.0,0.0,3.6342408657073975,3.634264945983887,8.812938290247985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.6416015625,0.0,1518.4810791015625,1895.4371337890625,0.0,4235.06884765625,0.902021586894989,1.0,0.0,3.0,1.0,0.0
12151620,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7648084163665771,0.3975669741630554,0.3635372519493103,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8692166209220886,0.5919772982597351,0.5651890635490417,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8695645332336426,0.5940730571746826,0.4179450571537018,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7296069264411926,0.3416701853275299,0.3301360309123993,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6335909962654114,0.2220230847597122,1.0318942070007324,284.8920593261719,284.95001220703125,299.5713195800781,288.57135009765625,297.9453430175781,297.2568054199219,284.8936462402344,1.0,0.6637776494026184,0.3986403346061706,0.3986403346061706,1.0,1.0,-3.25264573097229,0.9684693217277528,2.2841763496398926,0.2349491864442825,0.8922820687294006,0.8922820687294006,0.0,264.8603820800781,271.0,45064.52734375,0.0,3430.84619140625,1.0,280.3414306640625,283.3076477050781,291.51885986328125,294.3534545898437,293.1499938964844,293.1499938964844,280.6499938964844,36183.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785635471343994,1.0,0.0,0.0,3.626755714416504,3.626779556274414,8.776673325883166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.44091796875,0.0,1508.8238525390625,1895.4371337890625,0.0,4116.224609375,0.9002273678779602,1.0,0.0,3.0,1.0,0.0
12151680,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7648084163665771,0.3975669741630554,0.3635372519493103,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8692166209220886,0.5919772982597351,0.5651890635490417,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8695645332336426,0.5940730571746826,0.4179450571537018,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7296069264411926,0.3416701853275299,0.3301360309123993,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6335909962654114,0.2220230847597122,1.0318942070007324,284.8920593261719,284.95001220703125,299.5713195800781,288.57135009765625,297.9453430175781,297.2568054199219,284.8936462402344,1.0,0.6637776494026184,0.3986403346061706,0.3986403346061706,1.0,1.0,-3.25264573097229,0.9684693217277528,2.2841763496398926,0.2349491864442825,0.8922820687294006,0.8922820687294006,0.0,264.8603820800781,271.0,45064.52734375,0.0,3430.84619140625,1.0,280.3414306640625,283.3076477050781,291.51885986328125,294.3534545898437,293.1499938964844,293.1499938964844,280.6499938964844,36183.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785635471343994,1.0,0.0,0.0,3.626755714416504,3.626779556274414,8.776673325883166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.44091796875,0.0,1508.8238525390625,1895.4371337890625,0.0,4116.224609375,0.9002273678779602,1.0,0.0,3.0,1.0,0.0
12151740,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7645906209945679,0.398341566324234,0.364153116941452,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.868758499622345,0.5926944613456726,0.5657408237457275,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8716657757759094,0.6000874638557434,0.4220321178436279,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7298099398612976,0.3429769873619079,0.3312776684761047,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.633766770362854,0.2229068726301193,1.0354413986206057,285.0838623046875,284.95001220703125,299.5511169433594,288.554931640625,297.9518127441406,297.2748718261719,285.0854797363281,1.0,0.6660314798355103,0.398296982049942,0.398296982049942,1.0,1.0,-3.2645959854125977,0.9716756939888,2.2929203510284424,0.2353995740413665,0.8956491351127625,0.8956491351127625,0.0,266.3677978515625,274.0,44051.66796875,0.0,3466.434814453125,1.0,280.6416931152344,283.5401306152344,291.5067749023437,294.2718200683594,293.1499938964844,293.1499938964844,280.95001220703125,35943.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662086367607116,1.0,0.0,0.0,3.628206491470337,3.628230333328247,8.783695761849231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.359375,0.0,1508.6343994140625,1895.4371337890625,0.0,4007.733154296875,0.9003890752792358,1.0,0.0,3.0,1.0,0.0
12151800,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7645906209945679,0.398341566324234,0.364153116941452,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.868758499622345,0.5926944613456726,0.5657408237457275,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8716657757759094,0.6000874638557434,0.4220321178436279,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7298099398612976,0.3429769873619079,0.3312776684761047,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.633766770362854,0.2229068726301193,1.0354413986206057,285.0838623046875,284.95001220703125,299.5511169433594,288.554931640625,297.9518127441406,297.2748718261719,285.0854797363281,1.0,0.6660314798355103,0.398296982049942,0.398296982049942,1.0,1.0,-3.2645959854125977,0.9716756939888,2.2929203510284424,0.2353995740413665,0.8956491351127625,0.8956491351127625,0.0,266.3677978515625,274.0,44051.66796875,0.0,3466.434814453125,1.0,280.6416931152344,283.5401306152344,291.5067749023437,294.2718200683594,293.1499938964844,293.1499938964844,280.95001220703125,35943.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662086367607116,1.0,0.0,0.0,3.628206491470337,3.628230333328247,8.783695761849231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.359375,0.0,1508.6343994140625,1895.4371337890625,0.0,4007.733154296875,0.9003890752792358,1.0,0.0,3.0,1.0,0.0
12151860,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7645980715751648,0.3994881510734558,0.3651327490806579,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8685265183448792,0.5938931107521057,0.5667939782142639,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8739451766014099,0.6065391302108765,0.4264453947544098,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.7302613854408264,0.3446723818778991,0.3328264355659485,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.634289562702179,0.2241793572902679,1.0409214496612549,285.2799072265625,284.95001220703125,299.5309143066406,288.53857421875,297.9592590332031,297.2950744628906,285.2808532714844,1.0,0.6689029932022095,0.3976181149482727,0.3976181149482727,1.0,1.0,-3.2807953357696533,0.9754378199577332,2.3053574562072754,0.2354866564273834,0.9016584157943726,0.9016584157943726,0.0,268.10943603515625,277.0,43180.484375,0.0,3513.34326171875,1.0,280.9415588378906,283.7749938964844,291.4989929199219,294.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,35677.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556386470794678,1.0,0.0,0.0,3.639539957046509,3.639563798904419,8.838656526677369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.70068359375,0.0,1519.1561279296875,1895.4371337890625,0.0,3913.614501953125,0.902738392353058,1.0,0.0,3.0,1.0,0.0
12151920,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7645980715751648,0.3994881510734558,0.3651327490806579,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8685265183448792,0.5938931107521057,0.5667939782142639,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8739451766014099,0.6065391302108765,0.4264453947544098,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.7302613854408264,0.3446723818778991,0.3328264355659485,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.634289562702179,0.2241793572902679,1.0409214496612549,285.2799072265625,284.95001220703125,299.5309143066406,288.53857421875,297.9592590332031,297.2950744628906,285.2808532714844,1.0,0.6689029932022095,0.3976181149482727,0.3976181149482727,1.0,1.0,-3.2807953357696533,0.9754378199577332,2.3053574562072754,0.2354866564273834,0.9016584157943726,0.9016584157943726,0.0,268.10943603515625,277.0,43180.484375,0.0,3513.34326171875,1.0,280.9415588378906,283.7749938964844,291.4989929199219,294.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,35677.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556386470794678,1.0,0.0,0.0,3.639539957046509,3.639563798904419,8.838656526677369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.70068359375,0.0,1519.1561279296875,1895.4371337890625,0.0,3913.614501953125,0.902738392353058,1.0,0.0,3.0,1.0,0.0
12151980,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7630554437637329,0.3989557027816772,0.3652728796005249,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8667519092559814,0.5933748483657837,0.5669931769371033,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8745774626731873,0.6111285090446472,0.4301325678825378,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7295535802841187,0.3453553915023803,0.3339336216449737,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.6338478922843933,0.2247869819402694,1.0453591346740725,285.115234375,284.95001220703125,299.5107116699219,288.5223693847656,297.9535827636719,297.29693603515625,285.1141967773437,1.0,0.6718365550041199,0.396939218044281,0.396939218044281,1.0,1.0,-3.292320728302002,0.9775166511535645,2.314804077148437,0.235178142786026,0.9025126099586488,0.9025126099586488,0.0,271.1938781738281,280.0,44344.84765625,0.0,3557.311767578125,1.0,280.65753173828125,283.5646667480469,291.5758361816406,294.4268798828125,293.1499938964844,293.1499938964844,280.3500061035156,35758.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707071185112,1.0,0.0,0.0,3.649252414703369,3.6492762565612793,8.8858934077507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.42138671875,0.0,1530.530029296875,1895.4371337890625,0.0,4047.4345703125,0.9049372673034668,1.0,0.0,3.0,1.0,0.0
12152040,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7630554437637329,0.3989557027816772,0.3652728796005249,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8667519092559814,0.5933748483657837,0.5669931769371033,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8745774626731873,0.6111285090446472,0.4301325678825378,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7295535802841187,0.3453553915023803,0.3339336216449737,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.6338478922843933,0.2247869819402694,1.0453591346740725,285.115234375,284.95001220703125,299.5107116699219,288.5223693847656,297.9535827636719,297.29693603515625,285.1141967773437,1.0,0.6718365550041199,0.396939218044281,0.396939218044281,1.0,1.0,-3.292320728302002,0.9775166511535645,2.314804077148437,0.235178142786026,0.9025126099586488,0.9025126099586488,0.0,271.1938781738281,280.0,44344.84765625,0.0,3557.311767578125,1.0,280.65753173828125,283.5646667480469,291.5758361816406,294.4268798828125,293.1499938964844,293.1499938964844,280.3500061035156,35758.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707071185112,1.0,0.0,0.0,3.649252414703369,3.6492762565612793,8.8858934077507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.42138671875,0.0,1530.530029296875,1895.4371337890625,0.0,4047.4345703125,0.9049372673034668,1.0,0.0,3.0,1.0,0.0
12152100,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7614402174949646,0.3981100916862488,0.3647756576538086,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8649973273277283,0.5924196243286133,0.5664068460464478,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8740242123603821,0.6127945780754089,0.4314993023872375,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7284984588623047,0.3452306687831878,0.3340502083301544,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6329692602157593,0.224717304110527,1.046017289161682,284.97802734375,284.95001220703125,299.5006103515625,288.5143127441406,297.9465637207031,297.2921142578125,284.9710693359375,1.0,0.6730411052703857,0.3965997695922851,0.3965997695922851,1.0,1.0,-3.293598890304565,0.9770011901855468,2.3165977001190186,0.2344471216201782,0.9013671278953552,0.9013671278953552,0.0,273.28594970703125,280.0,45358.515625,0.0,3572.04296875,1.0,280.4013366699219,283.3882141113281,291.6022644042969,294.57818603515625,293.1499938964844,293.1499938964844,280.3500061035156,35856.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813448190689088,1.0,0.0,0.0,3.651789426803589,3.651813507080078,8.898252872313606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.08544921875,0.0,1534.0838623046875,1895.4371337890625,0.0,4140.40234375,0.9055334329605104,1.0,0.0,3.0,1.0,0.0
12152160,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7594116926193237,0.397026389837265,0.3639542758464813,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8628122806549072,0.5911433696746826,0.5654052495956421,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8730420470237732,0.6142019629478455,0.4325861930847168,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7270753383636475,0.3448705077171325,0.333885908126831,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.6317281126976013,0.2244369834661483,1.0455859899520874,284.9298400878906,284.95001220703125,299.490478515625,288.5063171386719,297.93780517578125,297.2850341796875,284.9284362792969,1.0,0.6740136742591858,0.396209180355072,0.396209180355072,1.0,1.0,-3.2920022010803223,0.9753572344779968,2.31664514541626,0.2332180142402649,0.9007120728492737,0.9007120728492737,0.0,275.6018981933594,283.0,45469.83984375,0.0,3581.34228515625,1.0,280.3578491210937,283.3366394042969,291.5714111328125,294.5135498046875,293.1499938964844,293.1499938964844,280.04998779296875,35939.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869642853736876,1.0,0.0,0.0,3.652142286300659,3.652166366577149,8.899972954168334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.671875,0.0,1535.1002197265625,1895.4371337890625,0.0,4188.9599609375,0.9056995511054992,1.0,0.0,3.0,1.0,0.0
12152220,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7551668882369995,0.3944830298423767,0.3619767427444458,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8582134246826172,0.588050901889801,0.5628689527511597,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.870876669883728,0.6165698170661926,0.4344653785228729,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7239387631416321,0.3437268435955047,0.333134114742279,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.6288890838623047,0.2234715670347213,1.042780876159668,284.7398986816406,284.95001220703125,299.47027587890625,288.4905090332031,297.91851806640625,297.2685852050781,284.7384033203125,1.0,0.6754147410392761,0.3954279720783233,0.3954279720783233,1.0,1.0,-3.284563064575196,0.9705880880355836,2.3139750957489014,0.2301834523677826,0.8963395357131958,0.8963395357131958,0.0,280.1390991210937,286.0,46474.71484375,0.0,3589.4814453125,1.0,280.05810546875,283.1075439453125,291.5435485839844,294.5536193847656,293.1499938964844,293.1499938964844,280.3500061035156,36173.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463608741760254,3.646384954452514,8.871817840372387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.55078125,0.0,1530.42236328125,1895.4371337890625,0.0,4300.0,0.9045621752738952,1.0,0.0,3.0,1.0,0.0
12152280,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7551668882369995,0.3944830298423767,0.3619767427444458,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8582134246826172,0.588050901889801,0.5628689527511597,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.870876669883728,0.6165698170661926,0.4344653785228729,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7239387631416321,0.3437268435955047,0.333134114742279,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.6288890838623047,0.2234715670347213,1.042780876159668,284.7398986816406,284.95001220703125,299.47027587890625,288.4905090332031,297.91851806640625,297.2685852050781,284.7384033203125,1.0,0.6754147410392761,0.3954279720783233,0.3954279720783233,1.0,1.0,-3.284563064575196,0.9705880880355836,2.3139750957489014,0.2301834523677826,0.8963395357131958,0.8963395357131958,0.0,280.1390991210937,286.0,46474.71484375,0.0,3589.4814453125,1.0,280.05810546875,283.1075439453125,291.5435485839844,294.5536193847656,293.1499938964844,293.1499938964844,280.3500061035156,36173.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463608741760254,3.646384954452514,8.871817840372387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.55078125,0.0,1530.42236328125,1895.4371337890625,0.0,4300.0,0.9045621752738952,1.0,0.0,3.0,1.0,0.0
12152340,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7523565292358398,0.3934868276119232,0.3607325255870819,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8550124764442444,0.5864602327346802,0.5609869360923767,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8702081441879272,0.6206811666488647,0.436988890171051,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7218088507652283,0.3434465527534485,0.3326772451400757,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6268513798713684,0.2230371385812759,1.0403858423233032,284.8997802734375,284.95001220703125,299.4501037597656,288.4750366210937,297.9106750488281,297.26806640625,284.9009094238281,1.0,0.6765991449356079,0.3946467638015747,0.3946467638015747,1.0,1.0,-3.2803947925567627,0.966964304447174,2.3134305477142334,0.2273237258195877,0.8969787359237671,0.8969787359237671,0.0,283.365234375,289.0,45301.33203125,0.0,3597.87255859375,1.0,280.34197998046875,283.3114624023437,291.4366149902344,294.3037414550781,293.1499938964844,293.1499938964844,280.6499938964844,36081.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882786870002748,1.0,0.0,0.0,3.6425869464874254,3.642610788345337,8.853462531988043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.095703125,0.0,1525.5457763671875,1895.4371337890625,0.0,4200.259765625,0.9036847352981568,1.0,0.0,3.0,1.0,0.0
12152400,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7523565292358398,0.3934868276119232,0.3607325255870819,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8550124764442444,0.5864602327346802,0.5609869360923767,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8702081441879272,0.6206811666488647,0.436988890171051,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7218088507652283,0.3434465527534485,0.3326772451400757,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6268513798713684,0.2230371385812759,1.0403858423233032,284.8997802734375,284.95001220703125,299.4501037597656,288.4750366210937,297.9106750488281,297.26806640625,284.9009094238281,1.0,0.6765991449356079,0.3946467638015747,0.3946467638015747,1.0,1.0,-3.2803947925567627,0.966964304447174,2.3134305477142334,0.2273237258195877,0.8969787359237671,0.8969787359237671,0.0,283.365234375,289.0,45301.33203125,0.0,3597.87255859375,1.0,280.34197998046875,283.3114624023437,291.4366149902344,294.3037414550781,293.1499938964844,293.1499938964844,280.6499938964844,36081.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882786870002748,1.0,0.0,0.0,3.6425869464874254,3.642610788345337,8.853462531988043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.095703125,0.0,1525.5457763671875,1895.4371337890625,0.0,4200.259765625,0.9036847352981568,1.0,0.0,3.0,1.0,0.0
12152460,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7515742778778076,0.3937649726867676,0.3607975244522095,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.853922426700592,0.5864197611808777,0.5607013702392578,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8713533878326416,0.6255625486373901,0.440200924873352,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7213649749755859,0.3441272974014282,0.3331589996814728,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6263764500617981,0.2233982235193252,1.0414161682128906,285.0785217285156,284.95001220703125,299.4323425292969,288.461669921875,297.91259765625,297.2789001464844,285.08062744140625,1.0,0.678138256072998,0.3942948281764984,0.3942948281764984,1.0,1.0,-3.2858006954193115,0.9678083658218384,2.317992210388184,0.2268522232770919,0.9000117182731628,0.9000117182731628,0.0,285.0511169433594,289.0,44225.5,0.0,3619.9599609375,1.0,280.63726806640625,283.5321044921875,291.3985900878906,294.1703186035156,293.1499938964844,293.1499938964844,280.6499938964844,35905.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974534809589386,1.0,0.0,0.0,3.645326375961304,3.645350217819214,8.866783787198074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.37353515625,0.0,1527.2685546875,1895.4371337890625,0.0,4081.038818359375,0.9041889905929564,1.0,0.0,3.0,1.0,0.0
12152520,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7515351176261902,0.3938172459602356,0.3608607649803161,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8538452386856079,0.5864443182945251,0.5607345104217529,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.871576726436615,0.6262399554252625,0.4406848549842834,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7213683128356934,0.3442477881908417,0.3332763612270355,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6263761520385742,0.2234768718481063,1.0417660474777222,285.0841979980469,284.95001220703125,299.429931640625,288.4598693847656,297.9129638671875,297.2804870605469,285.0856018066406,1.0,0.6783923506736755,0.3942468166351318,0.3942468166351318,1.0,1.0,-3.287060022354126,0.9681069254875184,2.318953037261963,0.2268674969673156,0.9002974033355713,0.9002974033355713,0.0,285.2501525878906,292.0,44225.0078125,0.0,3624.025146484375,1.0,280.641845703125,283.5378112792969,291.404296875,294.1830139160156,293.1499938964844,293.1499938964844,280.95001220703125,35891.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738618731498718,1.0,0.0,0.0,3.646014451980591,3.64603853225708,8.870132433003164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.896484375,0.0,1527.9285888671875,1895.4371337890625,0.0,4075.142822265625,0.9043292999267578,1.0,0.0,3.0,1.0,0.0
12152580,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7514195442199707,0.3947586715221405,0.3616217970848083,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8534349799156189,0.5872401595115662,0.5613546371459961,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.8736310005187988,0.6324819326400757,0.4449221789836883,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.721631646156311,0.345671534538269,0.3345281779766083,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.6266511678695679,0.2244920134544372,1.0459272861480713,285.27642822265625,284.95001220703125,299.4097595214844,288.4451599121094,297.9190979003906,297.2980041503906,285.2772521972656,1.0,0.6808534264564514,0.3938468694686889,0.3938468694686889,1.0,1.0,-3.3003194332122803,0.9715433716773988,2.3287761211395264,0.227283239364624,0.9062358736991882,0.9062358736991882,0.0,286.9335632324219,295.0,43317.57421875,0.0,3664.66845703125,1.0,280.9417419433594,283.7696228027344,291.39697265625,294.113037109375,293.1499938964844,293.1499938964844,280.6499938964844,35657.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614186882972716,1.0,0.0,0.0,3.658111095428467,3.658135175704956,8.929087016440462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.43017578125,0.0,1539.64501953125,1895.4371337890625,0.0,3965.22216796875,0.9068775177001952,1.0,0.0,3.0,1.0,0.0
12152640,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7514195442199707,0.3947586715221405,0.3616217970848083,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8534349799156189,0.5872401595115662,0.5613546371459961,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.8736310005187988,0.6324819326400757,0.4449221789836883,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.721631646156311,0.345671534538269,0.3345281779766083,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.6266511678695679,0.2244920134544372,1.0459272861480713,285.27642822265625,284.95001220703125,299.4097595214844,288.4451599121094,297.9190979003906,297.2980041503906,285.2772521972656,1.0,0.6808534264564514,0.3938468694686889,0.3938468694686889,1.0,1.0,-3.3003194332122803,0.9715433716773988,2.3287761211395264,0.227283239364624,0.9062358736991882,0.9062358736991882,0.0,286.9335632324219,295.0,43317.57421875,0.0,3664.66845703125,1.0,280.9417419433594,283.7696228027344,291.39697265625,294.113037109375,293.1499938964844,293.1499938964844,280.6499938964844,35657.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614186882972716,1.0,0.0,0.0,3.658111095428467,3.658135175704956,8.929087016440462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.43017578125,0.0,1539.64501953125,1895.4371337890625,0.0,3965.22216796875,0.9068775177001952,1.0,0.0,3.0,1.0,0.0
12152700,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.7511542439460754,0.3947093188762665,0.3619261980056762,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.8530372381210327,0.5871560573577881,0.5616373419761658,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.8744081854820251,0.6349779963493347,0.4469612836837768,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.7216330766677856,0.346121996641159,0.3351799249649048,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6267211437225342,0.2248615175485611,1.0483322143554688,285.1521911621094,284.95001220703125,299.3996887207031,288.4379577636719,297.91802978515625,297.3009948730469,285.1457214355469,1.0,0.6822339296340942,0.3936469256877899,0.3936469256877899,1.0,1.0,-3.3071606159210205,0.9733231067657472,2.333837509155273,0.227626159787178,0.9063947200775146,0.9063947200775146,0.0,288.0747375488281,295.0,44297.30859375,0.0,3687.2744140625,1.0,280.697998046875,283.60455322265625,291.4753112792969,294.3461303710937,293.1499938964844,293.1499938964844,280.6499938964844,35701.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696195125579834,1.0,0.0,0.0,3.663976907730103,3.664000988006592,8.957746331361705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.78271484375,0.0,1546.534423828125,1895.4371337890625,0.0,4037.856201171875,0.9081664085388184,1.0,0.0,3.0,1.0,0.0
12152760,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7500513792037964,0.3941250443458557,0.3616495132446289,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8518124222755432,0.5864747762680054,0.5612888932228088,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.874279260635376,0.6368750333786011,0.4484739899635315,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7209551334381104,0.3461849987506866,0.335454523563385,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.6262008547782898,0.2249411791563034,1.0495519638061523,285.1094055175781,284.95001220703125,299.3896484375,288.4308776855469,297.9124755859375,297.2981262207031,285.1083068847656,1.0,0.6834577322006226,0.393265962600708,0.393265962600708,1.0,1.0,-3.310032844543457,0.97325599193573,2.336776733398437,0.2270210236310959,0.9069930911064148,0.9069930911064148,0.0,289.8651428222656,298.0,44464.5078125,0.0,3704.197998046875,1.0,280.6572570800781,283.5572814941406,291.47900390625,294.3347473144531,293.1499938964844,293.1499938964844,280.3500061035156,35752.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753790497779846,1.0,0.0,0.0,3.668035268783569,3.6680595874786377,8.977601169135596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.36083984375,0.0,1551.467041015625,1895.4371337890625,0.0,4088.42822265625,0.9091364145278932,1.0,0.0,3.0,1.0,0.0
12152820,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7467974424362183,0.3921437561511993,0.3602688908576965,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8482633829116821,0.584077000617981,0.5595228672027588,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8729023337364197,0.6397550702095032,0.4507851004600525,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7186031937599182,0.3455768227577209,0.3352769017219543,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.6242155432701111,0.2244842946529388,1.0492303371429443,284.9233093261719,284.95001220703125,299.3695373535156,288.41717529296875,297.8958740234375,297.2850036621094,284.9218444824219,1.0,0.6853801608085632,0.3925040662288666,0.3925040662288666,1.0,1.0,-3.308437824249268,0.9705385565757751,2.3378994464874268,0.2247849106788635,0.9050930738449096,0.9050930738449096,0.0,294.1290283203125,286.0,45577.015625,0.0,3724.4931640625,1.0,280.35821533203125,283.32891845703125,291.4789428710937,294.42529296875,293.1499938964844,293.1499938964844,280.04998779296875,35938.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910774230957032,1.0,0.0,0.0,3.670944929122925,3.670969009399414,8.991848972073058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.16796875,0.0,1556.133544921875,1895.4371337890625,0.0,4224.244140625,0.9099060297012328,1.0,0.0,3.0,1.0,0.0
12152880,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7467974424362183,0.3921437561511993,0.3602688908576965,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8482633829116821,0.584077000617981,0.5595228672027588,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8729023337364197,0.6397550702095032,0.4507851004600525,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7186031937599182,0.3455768227577209,0.3352769017219543,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.6242155432701111,0.2244842946529388,1.0492303371429443,284.9233093261719,284.95001220703125,299.3695373535156,288.41717529296875,297.8958740234375,297.2850036621094,284.9218444824219,1.0,0.6853801608085632,0.3925040662288666,0.3925040662288666,1.0,1.0,-3.308437824249268,0.9705385565757751,2.3378994464874268,0.2247849106788635,0.9050930738449096,0.9050930738449096,0.0,294.1290283203125,286.0,45577.015625,0.0,3724.4931640625,1.0,280.35821533203125,283.32891845703125,291.4789428710937,294.42529296875,293.1499938964844,293.1499938964844,280.04998779296875,35938.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910774230957032,1.0,0.0,0.0,3.670944929122925,3.670969009399414,8.991848972073058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.16796875,0.0,1556.133544921875,1895.4371337890625,0.0,4224.244140625,0.9099060297012328,1.0,0.0,3.0,1.0,0.0
12152940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7464207410812378,0.3895894587039947,0.3580151200294494,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8481143712997437,0.5808857679367065,0.5566026568412781,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8752849102020264,0.641883909702301,0.4523133039474487,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7189115285873413,0.3443436622619629,0.3341604471206665,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.6243050694465637,0.2234588116407394,1.044802188873291,284.72979736328125,284.95001220703125,299.3494873046875,288.4040222167969,297.87451171875,297.2655639648437,284.7281188964844,1.0,0.682418704032898,0.3917421698570251,0.3917421698570251,1.0,1.0,-3.297396183013916,0.9645861387252808,2.332810163497925,0.2214133143424987,0.9005612134933472,0.9005612134933472,0.0,291.5787353515625,274.0,46546.7421875,0.0,3683.92333984375,1.0,280.0580139160156,283.09674072265625,291.464111328125,294.47265625,293.1499938964844,293.1499938964844,279.75,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6650779247283936,3.665102005004883,8.9631305399962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.3447265625,0.0,1551.3359375,1895.4371337890625,0.0,4300.0,0.908750057220459,1.0,0.0,3.0,1.0,0.0
12153000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7464207410812378,0.3895894587039947,0.3580151200294494,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8481143712997437,0.5808857679367065,0.5566026568412781,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8752849102020264,0.641883909702301,0.4523133039474487,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7189115285873413,0.3443436622619629,0.3341604471206665,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.6243050694465637,0.2234588116407394,1.044802188873291,284.72979736328125,284.95001220703125,299.3494873046875,288.4040222167969,297.87451171875,297.2655639648437,284.7281188964844,1.0,0.682418704032898,0.3917421698570251,0.3917421698570251,1.0,1.0,-3.297396183013916,0.9645861387252808,2.332810163497925,0.2214133143424987,0.9005612134933472,0.9005612134933472,0.0,291.5787353515625,274.0,46546.7421875,0.0,3683.92333984375,1.0,280.0580139160156,283.09674072265625,291.464111328125,294.47265625,293.1499938964844,293.1499938964844,279.75,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6650779247283936,3.665102005004883,8.9631305399962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.3447265625,0.0,1551.3359375,1895.4371337890625,0.0,4300.0,0.908750057220459,1.0,0.0,3.0,1.0,0.0
12153060,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.7478726506233215,0.3867538571357727,0.3553164005279541,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.8501357436180115,0.5773374438285828,0.553119957447052,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.8800519704818726,0.6435583233833313,0.4533654153347015,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.7209004759788513,0.3427701294422149,0.3325156569480896,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.6257081031799316,0.2221184372901916,1.0379976034164429,284.5346374511719,284.95001220703125,299.3294982910156,288.3915100097656,297.8516540527344,297.2433776855469,284.532958984375,1.0,0.6769866943359375,0.3913113474845886,0.3913113474845886,1.0,1.0,-3.2810721397399902,0.9577427506446838,2.323329448699951,0.2182620018720626,0.8934085965156555,0.8934085965156555,0.0,284.9200744628906,262.0,47402.66015625,0.0,3608.19970703125,1.0,279.7582702636719,282.86639404296875,291.4828491210937,294.5394897460937,293.1499938964844,293.1499938964844,280.04998779296875,36453.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648947954177856,3.6489720344543457,8.88441093138681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.53662109375,0.0,1535.3896484375,1895.4371337890625,0.0,4300.0,0.9053309559822084,1.0,0.0,3.0,1.0,0.0
12153120,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.7478726506233215,0.3867538571357727,0.3553164005279541,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.8501357436180115,0.5773374438285828,0.553119957447052,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.8800519704818726,0.6435583233833313,0.4533654153347015,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.7209004759788513,0.3427701294422149,0.3325156569480896,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.6257081031799316,0.2221184372901916,1.0379976034164429,284.5346374511719,284.95001220703125,299.3294982910156,288.3915100097656,297.8516540527344,297.2433776855469,284.532958984375,1.0,0.6769866943359375,0.3913113474845886,0.3913113474845886,1.0,1.0,-3.2810721397399902,0.9577427506446838,2.323329448699951,0.2182620018720626,0.8934085965156555,0.8934085965156555,0.0,284.9200744628906,262.0,47402.66015625,0.0,3608.19970703125,1.0,279.7582702636719,282.86639404296875,291.4828491210937,294.5394897460937,293.1499938964844,293.1499938964844,280.04998779296875,36453.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648947954177856,3.6489720344543457,8.88441093138681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.53662109375,0.0,1535.3896484375,1895.4371337890625,0.0,4300.0,0.9053309559822084,1.0,0.0,3.0,1.0,0.0
12153180,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7519823312759399,0.3856163024902344,0.3534386754035949,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8549942970275879,0.575476348400116,0.5504574775695801,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.8880110383033752,0.6472145318984985,0.4551598131656647,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7251200079917908,0.3422513902187347,0.3312901258468628,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6290146708488464,0.2215127795934677,1.032232403755188,284.6930847167969,284.95001220703125,299.3095397949219,288.3797302246094,297.84393310546875,297.2422180175781,284.6941833496094,1.0,0.6704933047294617,0.3908804953098297,0.3908804953098297,1.0,1.0,-3.269348621368408,0.9525219798088074,2.316826581954956,0.2154764533042907,0.8912795186042786,0.8912795186042786,0.0,274.9953918457031,250.0,46115.08984375,0.0,3525.560791015625,1.0,280.0419006347656,283.0718994140625,291.3672790527344,294.2911071777344,293.1499938964844,293.1499938964844,280.3500061035156,36384.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997521698474884,1.0,0.0,0.0,3.633904695510864,3.6339285373687744,8.811307452560868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.76904296875,0.0,1518.1961669921875,1895.4371337890625,0.0,4279.06884765625,0.9019538760185242,1.0,0.0,3.0,1.0,0.0
12153240,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7519823312759399,0.3856163024902344,0.3534386754035949,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8549942970275879,0.575476348400116,0.5504574775695801,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.8880110383033752,0.6472145318984985,0.4551598131656647,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7251200079917908,0.3422513902187347,0.3312901258468628,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6290146708488464,0.2215127795934677,1.032232403755188,284.6930847167969,284.95001220703125,299.3095397949219,288.3797302246094,297.84393310546875,297.2422180175781,284.6941833496094,1.0,0.6704933047294617,0.3908804953098297,0.3908804953098297,1.0,1.0,-3.269348621368408,0.9525219798088074,2.316826581954956,0.2154764533042907,0.8912795186042786,0.8912795186042786,0.0,274.9953918457031,250.0,46115.08984375,0.0,3525.560791015625,1.0,280.0419006347656,283.0718994140625,291.3672790527344,294.2911071777344,293.1499938964844,293.1499938964844,280.3500061035156,36384.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997521698474884,1.0,0.0,0.0,3.633904695510864,3.6339285373687744,8.811307452560868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.76904296875,0.0,1518.1961669921875,1895.4371337890625,0.0,4279.06884765625,0.9019538760185242,1.0,0.0,3.0,1.0,0.0
