time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153300,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7552253007888794,0.3856294453144073,0.353047102689743,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8586710691452026,0.5751893520355225,0.5497446656227112,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8933378458023071,0.6496981382369995,0.4565387070178985,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.7282292246818542,0.3424653708934784,0.3311039507389068,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.6316049098968506,0.2216003239154815,1.0309162139892578,284.83038330078125,284.95001220703125,299.299560546875,288.37408447265625,297.8449401855469,297.24822998046875,284.8374328613281,1.0,0.6672775149345398,0.390665054321289,0.390665054321289,1.0,1.0,-3.2678661346435547,0.9514102935791016,2.316455841064453,0.2146313041448593,0.8918148875236511,0.8918148875236511,0.0,269.0966796875,250.0,45085.15234375,0.0,3489.2587890625,1.0,280.29803466796875,283.2491149902344,291.3139343261719,294.1112670898437,293.1499938964844,293.1499938964844,280.3500061035156,36284.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889947175979614,1.0,0.0,0.0,3.62873125076294,3.6287550926208496,8.78623609423812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.2587890625,0.0,1511.7476806640625,1895.4371337890625,0.0,4206.40576171875,0.9007699489593506,1.0,0.0,3.0,1.0,0.0
12153360,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7591828107833862,0.3858915567398071,0.352980226278305,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8631000518798828,0.5751975178718567,0.5494130849838257,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8994495272636414,0.6524530053138733,0.4582094252109527,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7319360971450806,0.3429214358329773,0.3311984539031982,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6347840428352356,0.2219083905220031,1.0307049751281738,284.8786315917969,284.95001220703125,299.28961181640625,288.3686828613281,297.84814453125,297.2571105957031,284.8800048828125,1.0,0.6641894578933716,0.3905471265316009,0.3905471265316009,1.0,1.0,-3.269250869750977,0.9515364766120912,2.3177144527435303,0.2143972069025039,0.8918599486351013,0.8918599486351013,0.0,262.7988586425781,238.0,44948.85546875,0.0,3457.3017578125,1.0,280.3419494628906,283.3016357421875,291.3204040527344,294.1481018066406,293.1499938964844,293.1499938964844,280.6499938964844,36199.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844772219657898,1.0,0.0,0.0,3.625812292098999,3.625836133956909,8.772107094046078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.40625,0.0,1507.907958984375,1895.4371337890625,0.0,4167.5185546875,0.9000269770622253,1.0,0.0,3.0,1.0,0.0
12153420,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7682768702507019,0.3868146240711212,0.3531934022903442,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.873247504234314,0.5757068991661072,0.5492178797721863,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.913460612297058,0.6584160923957825,0.4618402421474457,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7404054403305054,0.3442665338516235,0.3318089544773102,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6422669887542725,0.2229480594396591,1.0322597026824951,285.0672912597656,284.95001220703125,299.269775390625,288.3584289550781,297.8570251464844,297.27801513671875,285.0688171386719,1.0,0.658344030380249,0.3903112411499023,0.3903112411499023,1.0,1.0,-3.276236057281494,0.95326167345047,2.322974443435669,0.2145075500011444,0.8949827551841736,0.8949827551841736,0.0,249.93931579589844,226.0,43896.28125,0.0,3401.37939453125,1.0,280.6416931152344,283.5314025878906,291.30816650390625,294.0614929199219,293.1499938964844,293.1499938964844,280.95001220703125,35964.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716055393218994,1.0,0.0,0.0,3.6264703273773193,3.6264941692352295,8.77529146237066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.4384765625,0.0,1506.8841552734375,1895.4371337890625,0.0,4055.3369140625,0.9000154733657837,1.0,0.0,3.0,1.0,0.0
12153480,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7682768702507019,0.3868146240711212,0.3531934022903442,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.873247504234314,0.5757068991661072,0.5492178797721863,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.913460612297058,0.6584160923957825,0.4618402421474457,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7404054403305054,0.3442665338516235,0.3318089544773102,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6422669887542725,0.2229480594396591,1.0322597026824951,285.0672912597656,284.95001220703125,299.269775390625,288.3584289550781,297.8570251464844,297.27801513671875,285.0688171386719,1.0,0.658344030380249,0.3903112411499023,0.3903112411499023,1.0,1.0,-3.276236057281494,0.95326167345047,2.322974443435669,0.2145075500011444,0.8949827551841736,0.8949827551841736,0.0,249.93931579589844,226.0,43896.28125,0.0,3401.37939453125,1.0,280.6416931152344,283.5314025878906,291.30816650390625,294.0614929199219,293.1499938964844,293.1499938964844,280.95001220703125,35964.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716055393218994,1.0,0.0,0.0,3.6264703273773193,3.6264941692352295,8.77529146237066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.4384765625,0.0,1506.8841552734375,1895.4371337890625,0.0,4055.3369140625,0.9000154733657837,1.0,0.0,3.0,1.0,0.0
12153540,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7788432836532593,0.3881413042545318,0.3537855148315429,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8849826455116272,0.5767094492912292,0.5495112538337708,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9303163886070251,0.6648540496826172,0.4658108055591583,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7502767443656921,0.3460380136966705,0.3328499794006347,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6512140035629272,0.2244103401899337,1.0358442068099976,285.2615661621094,284.95001220703125,299.25,288.3490905761719,297.86724853515625,297.30059814453125,285.2631530761719,1.0,0.6529601812362671,0.3900753557682037,0.3900753557682037,1.0,1.0,-3.287633180618286,0.9564891457557678,2.331144094467163,0.2151557654142379,0.9007408618927002,0.9007408618927002,0.0,237.0121154785156,214.0,43019.03515625,0.0,3354.779541015625,1.0,280.9413146972656,283.764892578125,291.3056030273437,294.0003662109375,293.1499938964844,293.1499938964844,280.6499938964844,35701.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601738452911376,1.0,0.0,0.0,3.636939525604248,3.636963367462158,8.826031034914195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.25048828125,0.0,1516.45849609375,1895.4371337890625,0.0,3954.13525390625,0.9021720886230468,1.0,0.0,3.0,1.0,0.0
12153600,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7788432836532593,0.3881413042545318,0.3537855148315429,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8849826455116272,0.5767094492912292,0.5495112538337708,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9303163886070251,0.6648540496826172,0.4658108055591583,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7502767443656921,0.3460380136966705,0.3328499794006347,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6512140035629272,0.2244103401899337,1.0358442068099976,285.2615661621094,284.95001220703125,299.25,288.3490905761719,297.86724853515625,297.30059814453125,285.2631530761719,1.0,0.6529601812362671,0.3900753557682037,0.3900753557682037,1.0,1.0,-3.287633180618286,0.9564891457557678,2.331144094467163,0.2151557654142379,0.9007408618927002,0.9007408618927002,0.0,237.0121154785156,214.0,43019.03515625,0.0,3354.779541015625,1.0,280.9413146972656,283.764892578125,291.3056030273437,294.0003662109375,293.1499938964844,293.1499938964844,280.6499938964844,35701.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601738452911376,1.0,0.0,0.0,3.636939525604248,3.636963367462158,8.826031034914195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.25048828125,0.0,1516.45849609375,1895.4371337890625,0.0,3954.13525390625,0.9021720886230468,1.0,0.0,3.0,1.0,0.0
12153660,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7883995771408081,0.387888640165329,0.3536212146282196,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8957785964012146,0.5761655569076538,0.5490837693214417,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9456969499588012,0.6691237688064575,0.4688882231712341,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7595874071121216,0.3468062281608581,0.3334674537181854,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.6597759127616882,0.2252169400453567,1.038461685180664,285.09637451171875,284.95001220703125,299.2312927246094,288.3406677246094,297.8624572753906,297.3027648925781,285.0950012207031,1.0,0.6477898955345154,0.389464259147644,0.389464259147644,1.0,1.0,-3.294527530670166,0.957130491733551,2.33739709854126,0.2144506424665451,0.901247262954712,0.901247262954712,0.0,225.7105407714844,214.0,44106.9140625,0.0,3306.829833984375,1.0,280.6592712402344,283.5546264648437,291.3910217285156,294.2249755859375,293.1499938964844,293.1499938964844,280.6499938964844,35784.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741986393928528,1.0,0.0,0.0,3.645338296890259,3.645362138748169,8.8668423359195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.12890625,0.0,1526.376220703125,1895.4371337890625,0.0,4078.093994140625,0.9040777683258056,1.0,0.0,3.0,1.0,0.0
12153720,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7887454628944397,0.3878542482852936,0.3535774648189544,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8961772322654724,0.5761141180992126,0.5490244030952454,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.946265459060669,0.669275164604187,0.468981921672821,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.7599368095397949,0.3468172252178192,0.3334660530090332,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.6600968241691589,0.2252335101366043,1.0384793281555176,285.0949401855469,284.95001220703125,299.23052978515625,288.3403015136719,297.8620300292969,297.3025207519531,285.0937194824219,1.0,0.6475589871406555,0.3894388079643249,0.3894388079643249,1.0,1.0,-3.2945358753204346,0.957060694694519,2.337475299835205,0.2143827229738235,0.9013057351112366,0.9013057351112366,0.0,225.277099609375,202.0,44111.71875,0.0,3304.411865234375,1.0,280.6580505371094,283.55303955078125,291.3898010253906,294.2229309082031,293.1499938964844,293.1499938964844,280.3500061035156,35785.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745128750801086,1.0,0.0,0.0,3.64563250541687,3.64565658569336,8.868273653206415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.51025390625,0.0,1526.71337890625,1895.4371337890625,0.0,4080.846435546875,0.9041454195976256,1.0,0.0,3.0,1.0,0.0
12153780,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7968656420707703,0.386222630739212,0.3519654273986816,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9056823253631592,0.573971688747406,0.5468988418579102,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9595437049865724,0.672116219997406,0.470851331949234,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7682706713676453,0.3464491367340088,0.3329440951347351,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6676772236824036,0.2251258790493011,1.037011981010437,284.9068603515625,284.95001220703125,299.21160888671875,288.3318176269531,297.8448486328125,297.28778076171875,284.9052734375,1.0,0.6413431763648987,0.3888022601604461,0.3888022601604461,1.0,1.0,-3.289907693862915,0.9536654949188232,2.336242198944092,0.2121371924877166,0.8991754651069641,0.8991754651069641,0.0,214.81008911132807,190.0,45189.96875,0.0,3235.25439453125,1.0,280.3584289550781,283.3231201171875,291.3936767578125,294.3152770996094,293.1499938964844,293.1499938964844,280.6499938964844,35971.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902350306510924,1.0,0.0,0.0,3.6473171710968018,3.647341012954712,8.876471042640333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.64697265625,0.0,1529.9749755859375,1895.4371337890625,0.0,4217.0361328125,0.9046416282653807,1.0,0.0,3.0,1.0,0.0
12153840,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7968656420707703,0.386222630739212,0.3519654273986816,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9056823253631592,0.573971688747406,0.5468988418579102,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9595437049865724,0.672116219997406,0.470851331949234,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7682706713676453,0.3464491367340088,0.3329440951347351,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6676772236824036,0.2251258790493011,1.037011981010437,284.9068603515625,284.95001220703125,299.21160888671875,288.3318176269531,297.8448486328125,297.28778076171875,284.9052734375,1.0,0.6413431763648987,0.3888022601604461,0.3888022601604461,1.0,1.0,-3.289907693862915,0.9536654949188232,2.336242198944092,0.2121371924877166,0.8991754651069641,0.8991754651069641,0.0,214.81008911132807,190.0,45189.96875,0.0,3235.25439453125,1.0,280.3584289550781,283.3231201171875,291.3936767578125,294.3152770996094,293.1499938964844,293.1499938964844,280.6499938964844,35971.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902350306510924,1.0,0.0,0.0,3.6473171710968018,3.647341012954712,8.876471042640333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.64697265625,0.0,1529.9749755859375,1895.4371337890625,0.0,4217.0361328125,0.9046416282653807,1.0,0.0,3.0,1.0,0.0
12153900,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8012725710868835,0.3857944011688232,0.3511117398738861,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9111015200614928,0.5732305645942688,0.5457238554954529,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9662857055664062,0.67405766248703,0.4717644155025482,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7727522850036621,0.3464076519012451,0.3325396776199341,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6716830730438232,0.2251125574111938,1.0355221033096311,285.0242614746094,284.95001220703125,299.20233154296875,288.3276672363281,297.840087890625,297.28564453125,285.0304260253906,1.0,0.6379867792129517,0.3884839713573456,0.3884839713573456,1.0,1.0,-3.286282539367676,0.9515297412872314,2.3347527980804443,0.2107360363006591,0.9007909893989564,0.9007909893989564,0.0,209.4096221923828,190.0,44189.41796875,0.0,3196.922119140625,1.0,280.60113525390625,283.4790954589844,291.3075256347656,294.07781982421875,293.1499938964844,293.1499938964844,280.6499938964844,35916.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839819073677064,1.0,0.0,0.0,3.648642063140869,3.6486661434173584,8.882921065378468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.2138671875,0.0,1531.03076171875,1895.4371337890625,0.0,4163.23876953125,0.9049520492553712,1.0,0.0,3.0,1.0,0.0
12153960,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8070744276046753,0.3858426809310913,0.3507694602012634,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9183616638183594,0.5729848146438599,0.5450770258903503,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9741840958595276,0.6765629053115845,0.4731776714324951,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7784934639930725,0.3466977775096893,0.3324503004550934,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.67681485414505,0.2253384590148925,1.034963607788086,285.0650939941406,284.95001220703125,299.1931457519531,288.3236083984375,297.83990478515625,297.2896423339844,285.0660705566406,1.0,0.6347184181213379,0.3882691562175751,0.3882691562175751,1.0,1.0,-3.2860069274902344,0.950811207294464,2.335195779800415,0.2099847197532653,0.9020019173622132,0.9020019173622132,0.0,203.3840789794922,178.0,44059.08203125,0.0,3162.52978515625,1.0,280.6425476074219,283.5235900878906,291.290771484375,294.0779113769531,293.1499938964844,293.1499938964844,280.3500061035156,35857.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796714186668396,1.0,0.0,0.0,3.6518962383270255,3.651920318603516,8.898772989596182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.91064453125,0.0,1534.2108154296875,1895.4371337890625,0.0,4125.86669921875,0.905612587928772,1.0,0.0,3.0,1.0,0.0
12154020,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8183873295783997,0.3848546147346496,0.3497820496559143,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.933813452720642,0.571469247341156,0.5435375571250916,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9887924194335938,0.6801000237464905,0.4756162762641907,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7905550003051758,0.3466723561286926,0.3321799039840698,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6876395344734192,0.2254070490598678,1.0337775945663452,284.8958435058594,284.95001220703125,299.1751708984375,288.3156433105469,297.82977294921875,297.2838439941406,284.8944702148437,1.0,0.6281108260154724,0.3878395557403564,0.3878395557403564,1.0,1.0,-3.284158706665039,0.948955774307251,2.335202932357788,0.2086135596036911,0.8999047875404358,0.8999047875404358,0.0,191.68023681640625,166.0,45120.82421875,0.0,3092.86376953125,1.0,280.3576965332031,283.3133544921875,291.3479919433594,294.2492370605469,293.1499938964844,293.1499938964844,280.04998779296875,36007.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896016716957092,1.0,0.0,0.0,3.652385711669922,3.652409791946411,8.901159276319959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.54248046875,0.0,1535.88232421875,1895.4371337890625,0.0,4211.60986328125,0.9058017730712892,1.0,0.0,3.0,1.0,0.0
12154080,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8183873295783997,0.3848546147346496,0.3497820496559143,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.933813452720642,0.571469247341156,0.5435375571250916,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9887924194335938,0.6801000237464905,0.4756162762641907,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7905550003051758,0.3466723561286926,0.3321799039840698,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6876395344734192,0.2254070490598678,1.0337775945663452,284.8958435058594,284.95001220703125,299.1751708984375,288.3156433105469,297.82977294921875,297.2838439941406,284.8944702148437,1.0,0.6281108260154724,0.3878395557403564,0.3878395557403564,1.0,1.0,-3.284158706665039,0.948955774307251,2.335202932357788,0.2086135596036911,0.8999047875404358,0.8999047875404358,0.0,191.68023681640625,166.0,45120.82421875,0.0,3092.86376953125,1.0,280.3576965332031,283.3133544921875,291.3479919433594,294.2492370605469,293.1499938964844,293.1499938964844,280.04998779296875,36007.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896016716957092,1.0,0.0,0.0,3.652385711669922,3.652409791946411,8.901159276319959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.54248046875,0.0,1535.88232421875,1895.4371337890625,0.0,4211.60986328125,0.9058017730712892,1.0,0.0,3.0,1.0,0.0
12154140,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8281272053718567,0.3828630745410919,0.3478025197982788,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9477074146270752,0.5688556432723999,0.5409066677093506,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9990000128746032,0.6824208498001099,0.4756898880004883,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8016406893730164,0.345856636762619,0.3311788141727447,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.6975026726722717,0.2248531281948089,1.0300617218017578,284.7055053710937,284.95001220703125,299.1576232910156,288.3079528808594,297.81170654296875,297.2670593261719,284.7037353515625,1.0,0.620830774307251,0.3874099254608154,0.3874099254608154,1.0,1.0,-3.2731733322143555,0.9439883828163148,2.329185009002685,0.2062945812940597,0.8950739502906799,0.8950739502906799,0.0,181.0880889892578,154.0,46087.25390625,0.0,3009.72021484375,1.0,280.05810546875,283.084228515625,291.3570251464844,294.3330383300781,293.1499938964844,293.1499938964844,280.3500061035156,36237.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644232034683228,3.644256114959717,8.861461537890136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.21044921875,0.0,1528.5338134765625,1895.4371337890625,0.0,4300.0,0.9041310548782348,1.0,0.0,3.0,1.0,0.0
12154200,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8281272053718567,0.3828630745410919,0.3478025197982788,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9477074146270752,0.5688556432723999,0.5409066677093506,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9990000128746032,0.6824208498001099,0.4756898880004883,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8016406893730164,0.345856636762619,0.3311788141727447,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.6975026726722717,0.2248531281948089,1.0300617218017578,284.7055053710937,284.95001220703125,299.1576232910156,288.3079528808594,297.81170654296875,297.2670593261719,284.7037353515625,1.0,0.620830774307251,0.3874099254608154,0.3874099254608154,1.0,1.0,-3.2731733322143555,0.9439883828163148,2.329185009002685,0.2062945812940597,0.8950739502906799,0.8950739502906799,0.0,181.0880889892578,154.0,46087.25390625,0.0,3009.72021484375,1.0,280.05810546875,283.084228515625,291.3570251464844,294.3330383300781,293.1499938964844,293.1499938964844,280.3500061035156,36237.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644232034683228,3.644256114959717,8.861461537890136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.21044921875,0.0,1528.5338134765625,1895.4371337890625,0.0,4300.0,0.9041310548782348,1.0,0.0,3.0,1.0,0.0
12154260,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8366634845733643,0.3821490406990051,0.3464466035366058,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9590994119644164,0.5674464106559753,0.538835346698761,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.6891258955001831,0.4589776694774627,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8110682368278503,0.3457283079624176,0.3304655253887176,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7059115767478943,0.2247215062379837,1.027033448219299,284.8517150878906,284.95001220703125,299.14044189453125,288.3005065917969,297.81396484375,297.2789306640625,284.85211181640625,1.0,0.6119816303253174,0.3870790898799896,0.3870790898799896,1.0,1.0,-3.244370222091675,0.9332496523857116,2.3111205101013184,0.2019528746604919,0.8949909806251526,0.8949909806251526,0.0,171.9605255126953,157.0,44701.5703125,0.0,2897.905029296875,1.0,280.3419494628906,283.2767639160156,291.2598571777344,294.091064453125,293.1499938964844,293.1499938964844,280.6499938964844,36153.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892077445983888,1.0,0.0,0.0,3.637876033782959,3.637899875640869,8.830576803120493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.97412109375,0.0,1520.8642578125,1895.4371337890625,0.0,4208.232421875,0.9026795029640198,1.0,0.0,3.0,1.0,0.0
12154320,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8366634845733643,0.3821490406990051,0.3464466035366058,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9590994119644164,0.5674464106559753,0.538835346698761,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.6891258955001831,0.4589776694774627,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8110682368278503,0.3457283079624176,0.3304655253887176,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7059115767478943,0.2247215062379837,1.027033448219299,284.8517150878906,284.95001220703125,299.14044189453125,288.3005065917969,297.81396484375,297.2789306640625,284.85211181640625,1.0,0.6119816303253174,0.3870790898799896,0.3870790898799896,1.0,1.0,-3.244370222091675,0.9332496523857116,2.3111205101013184,0.2019528746604919,0.8949909806251526,0.8949909806251526,0.0,171.9605255126953,157.0,44701.5703125,0.0,2897.905029296875,1.0,280.3419494628906,283.2767639160156,291.2598571777344,294.091064453125,293.1499938964844,293.1499938964844,280.6499938964844,36153.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892077445983888,1.0,0.0,0.0,3.637876033782959,3.637899875640869,8.830576803120493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.97412109375,0.0,1520.8642578125,1895.4371337890625,0.0,4208.232421875,0.9026795029640198,1.0,0.0,3.0,1.0,0.0
12154380,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8435168862342834,0.3827060759067535,0.3465270698070526,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9672433137893676,0.5674216747283936,0.538341224193573,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6997336745262146,0.4473518133163452,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.818095326423645,0.3466140031814575,0.3308870792388916,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7125553488731384,0.2254886180162429,1.0285578966140747,285.0277099609375,284.95001220703125,299.1236267089844,288.2933044433594,297.83642578125,297.31842041015625,285.0289001464844,1.0,0.6076140403747559,0.3867482542991638,0.3867482542991638,1.0,1.0,-3.2321760654449463,0.9281909465789796,2.303985118865967,0.1992256045341491,0.8974859118461609,0.8974859118461609,0.0,166.2555389404297,160.0,43497.1640625,0.0,2840.9853515625,1.0,280.64178466796875,283.496337890625,291.2306213378906,293.9639587402344,293.1499938964844,293.1499938964844,280.95001220703125,35972.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733136892318726,1.0,0.0,0.0,3.6382815837860094,3.638305425643921,8.832545859149832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.67041015625,0.0,1519.9635009765625,1895.4371337890625,0.0,4070.336181640625,0.902655303478241,1.0,0.0,3.0,1.0,0.0
12154440,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8435168862342834,0.3827060759067535,0.3465270698070526,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9672433137893676,0.5674216747283936,0.538341224193573,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6997336745262146,0.4473518133163452,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.818095326423645,0.3466140031814575,0.3308870792388916,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7125553488731384,0.2254886180162429,1.0285578966140747,285.0277099609375,284.95001220703125,299.1236267089844,288.2933044433594,297.83642578125,297.31842041015625,285.0289001464844,1.0,0.6076140403747559,0.3867482542991638,0.3867482542991638,1.0,1.0,-3.2321760654449463,0.9281909465789796,2.303985118865967,0.1992256045341491,0.8974859118461609,0.8974859118461609,0.0,166.2555389404297,160.0,43497.1640625,0.0,2840.9853515625,1.0,280.64178466796875,283.496337890625,291.2306213378906,293.9639587402344,293.1499938964844,293.1499938964844,280.95001220703125,35972.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733136892318726,1.0,0.0,0.0,3.6382815837860094,3.638305425643921,8.832545859149832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.67041015625,0.0,1519.9635009765625,1895.4371337890625,0.0,4070.336181640625,0.902655303478241,1.0,0.0,3.0,1.0,0.0
12154500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8460829854011536,0.383211612701416,0.3468154668807983,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.9700554609298706,0.5676897764205933,0.5384068489074707,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.9990000128746032,0.7052642107009888,0.4434714615345001,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8207070827484131,0.3472850322723388,0.3313627243041992,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7150748372077942,0.2261018902063369,1.0306016206741333,285.16583251953125,284.95001220703125,299.1153259277344,288.289794921875,297.8490600585937,297.33984375,285.1733703613281,1.0,0.606558084487915,0.3865828514099121,0.3865828514099121,1.0,1.0,-3.2309587001800537,0.9273176789283752,2.3036410808563232,0.1985085904598236,0.9002642631530762,0.9002642631530762,0.0,164.50294494628906,160.0,42558.03515625,0.0,2828.804931640625,1.0,280.89825439453125,283.6722412109375,291.2042236328125,293.8262634277344,293.1499938964844,293.1499938964844,280.95001220703125,35845.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636029601097108,1.0,0.0,0.0,3.641509294509888,3.641533136367798,8.84822441094002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.99951171875,0.0,1522.5902099609375,1895.4371337890625,0.0,3984.63720703125,0.9033242464065552,1.0,0.0,3.0,1.0,0.0
12154560,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.8483716249465942,0.3838516771793365,0.3473223447799682,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.972426176071167,0.5681264400482178,0.5387307405471802,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9990000128746032,0.7108343839645386,0.4403866827487945,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.8230194449424744,0.3480967581272125,0.3320362567901611,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.7173400521278381,0.2268517166376114,1.0334912538528442,285.2167358398437,284.95001220703125,299.10711669921875,288.2863464355469,297.8623046875,297.3617248535156,285.2181396484375,1.0,0.6061206459999084,0.3865752816200256,0.3865752816200256,1.0,1.0,-3.232527732849121,0.9278076887130736,2.304719924926758,0.1985392868518829,0.9025923013687134,0.9025923013687134,0.0,163.2267608642578,178.0,42508.99609375,0.0,2825.02001953125,1.0,280.942138671875,283.72479248046875,291.2290344238281,293.8925170898437,293.1499938964844,293.1499938964844,280.6499938964844,35740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590437412261964,1.0,0.0,0.0,3.647275924682617,3.6473000049591056,8.876270953805943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.77197265625,0.0,1528.19970703125,1895.4371337890625,0.0,3944.05712890625,0.9045092463493348,1.0,0.0,3.0,1.0,0.0
12154620,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8435335159301758,0.3835502862930298,0.3476471602916717,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9664493203163148,0.5674445629119873,0.5387182831764221,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.7182379364967346,0.4487699568271637,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8189988732337952,0.3487343490123749,0.333101749420166,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7142049670219421,0.2276975810527801,1.039046049118042,285.05987548828125,284.95001220703125,299.09088134765625,288.2796325683594,297.8649597167969,297.3715209960937,285.05926513671875,1.0,0.611495852470398,0.3865602016448974,0.3865602016448974,1.0,1.0,-3.2509238719940186,0.9340358972549438,2.316887855529785,0.2003314346075058,0.9027401208877563,0.9027401208877563,0.0,167.64468383789062,196.0,43758.6875,0.0,2887.82568359375,1.0,280.6578063964844,283.52215576171875,291.3238525390625,294.1286315917969,293.1499938964844,293.1499938964844,280.3500061035156,35830.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722386598587036,1.0,0.0,0.0,3.654227733612061,3.65425181388855,8.910139968065778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.55126953125,0.0,1536.606689453125,1895.4371337890625,0.0,4060.900390625,0.9061007499694824,1.0,0.0,3.0,1.0,0.0
12154680,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8435335159301758,0.3835502862930298,0.3476471602916717,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9664493203163148,0.5674445629119873,0.5387182831764221,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.7182379364967346,0.4487699568271637,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8189988732337952,0.3487343490123749,0.333101749420166,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7142049670219421,0.2276975810527801,1.039046049118042,285.05987548828125,284.95001220703125,299.09088134765625,288.2796325683594,297.8649597167969,297.3715209960937,285.05926513671875,1.0,0.611495852470398,0.3865602016448974,0.3865602016448974,1.0,1.0,-3.2509238719940186,0.9340358972549438,2.316887855529785,0.2003314346075058,0.9027401208877563,0.9027401208877563,0.0,167.64468383789062,196.0,43758.6875,0.0,2887.82568359375,1.0,280.6578063964844,283.52215576171875,291.3238525390625,294.1286315917969,293.1499938964844,293.1499938964844,280.3500061035156,35830.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722386598587036,1.0,0.0,0.0,3.654227733612061,3.65425181388855,8.910139968065778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.55126953125,0.0,1536.606689453125,1895.4371337890625,0.0,4060.900390625,0.9061007499694824,1.0,0.0,3.0,1.0,0.0
12154740,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8312512636184692,0.381971925497055,0.346802294254303,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9506892561912536,0.5653765797615051,0.537399172782898,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.7200690507888794,0.4691081941127777,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8074823617935181,0.348301887512207,0.333268940448761,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.703907310962677,0.2275850027799606,1.0412653684616089,284.89117431640625,284.95001220703125,299.07489013671875,288.27313232421875,297.8401794433594,297.3424072265625,284.8905944824219,1.0,0.6205382943153381,0.3865451216697693,0.3865451216697693,1.0,1.0,-3.275643110275269,0.942393124103546,2.333250045776367,0.2030258625745773,0.900520384311676,0.900520384311676,0.0,177.8461456298828,199.0,45085.28515625,0.0,2997.08203125,1.0,280.3583679199219,283.3089904785156,291.3384094238281,294.2447509765625,293.1499938964844,293.1499938964844,280.04998779296875,36002.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886942505836488,1.0,0.0,0.0,3.654675722122192,3.6546998023986816,8.912325029086787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.03662109375,0.0,1538.394775390625,1895.4371337890625,0.0,4203.8271484375,0.9063122868537904,1.0,0.0,3.0,1.0,0.0
12154800,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8312512636184692,0.381971925497055,0.346802294254303,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9506892561912536,0.5653765797615051,0.537399172782898,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.7200690507888794,0.4691081941127777,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8074823617935181,0.348301887512207,0.333268940448761,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.703907310962677,0.2275850027799606,1.0412653684616089,284.89117431640625,284.95001220703125,299.07489013671875,288.27313232421875,297.8401794433594,297.3424072265625,284.8905944824219,1.0,0.6205382943153381,0.3865451216697693,0.3865451216697693,1.0,1.0,-3.275643110275269,0.942393124103546,2.333250045776367,0.2030258625745773,0.900520384311676,0.900520384311676,0.0,177.8461456298828,199.0,45085.28515625,0.0,2997.08203125,1.0,280.3583679199219,283.3089904785156,291.3384094238281,294.2447509765625,293.1499938964844,293.1499938964844,280.04998779296875,36002.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886942505836488,1.0,0.0,0.0,3.654675722122192,3.6546998023986816,8.912325029086787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.03662109375,0.0,1538.394775390625,1895.4371337890625,0.0,4203.8271484375,0.9063122868537904,1.0,0.0,3.0,1.0,0.0
12154860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8209481835365295,0.379710853099823,0.3452154994010925,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.9365923404693604,0.5625537633895874,0.5352232456207275,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9990000128746032,0.7186877727508545,0.4860633015632629,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7972728610038757,0.3472188413143158,0.3326974213123321,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.6947318315505981,0.226733461022377,1.0396968126296997,284.71484375,284.95001220703125,299.0591125488281,288.2668762207031,297.8028869628906,297.2975158691406,284.7138061523437,1.0,0.6266041994094849,0.3857966959476471,0.3857966959476471,1.0,1.0,-3.288954496383667,0.9448283314704896,2.3441262245178223,0.2026375383138656,0.8959112763404846,0.8959112763404846,0.0,186.36666870117188,202.0,46248.92578125,0.0,3073.5478515625,1.0,280.05810546875,283.09149169921875,291.3314208984375,294.3149719238281,293.1499938964844,293.1499938964844,280.3500061035156,36222.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647038459777832,3.647062540054321,8.875114758666314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.97900390625,0.0,1531.5406494140625,1895.4371337890625,0.0,4300.0,0.9047499299049376,1.0,0.0,3.0,1.0,0.0
12154920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8209481835365295,0.379710853099823,0.3452154994010925,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.9365923404693604,0.5625537633895874,0.5352232456207275,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9990000128746032,0.7186877727508545,0.4860633015632629,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7972728610038757,0.3472188413143158,0.3326974213123321,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.6947318315505981,0.226733461022377,1.0396968126296997,284.71484375,284.95001220703125,299.0591125488281,288.2668762207031,297.8028869628906,297.2975158691406,284.7138061523437,1.0,0.6266041994094849,0.3857966959476471,0.3857966959476471,1.0,1.0,-3.288954496383667,0.9448283314704896,2.3441262245178223,0.2026375383138656,0.8959112763404846,0.8959112763404846,0.0,186.36666870117188,202.0,46248.92578125,0.0,3073.5478515625,1.0,280.05810546875,283.09149169921875,291.3314208984375,294.3149719238281,293.1499938964844,293.1499938964844,280.3500061035156,36222.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647038459777832,3.647062540054321,8.875114758666314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.97900390625,0.0,1531.5406494140625,1895.4371337890625,0.0,4300.0,0.9047499299049376,1.0,0.0,3.0,1.0,0.0
12154980,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8138068318367004,0.3788245320320129,0.3442001640796661,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9265716671943665,0.5610953569412231,0.5336084961891174,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.719084620475769,0.4982008635997772,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7902951240539551,0.346982479095459,0.3323828876018524,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6882416605949402,0.2263218462467193,1.037946701049805,284.88360595703125,284.95001220703125,299.0434875488281,288.2608337402344,297.7821044921875,297.2757568359375,284.8849792480469,1.0,0.631079375743866,0.3850483000278473,0.3850483000278473,1.0,1.0,-3.297900676727295,0.9457190632820128,2.3521816730499268,0.2013843953609466,0.8964020013809204,0.8964020013809204,0.0,192.60162353515625,205.0,45171.734375,0.0,3128.154541015625,1.0,280.34197998046875,283.3031921386719,291.2317810058594,294.0852355957031,293.1499938964844,293.1499938964844,280.6499938964844,36117.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991948127746582,1.0,0.0,0.0,3.641913652420044,3.641937494277954,8.850189487930038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.015625,0.0,1525.0645751953125,1895.4371337890625,0.0,4231.6845703125,0.9035606980323792,1.0,0.0,3.0,1.0,0.0
12155040,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8138068318367004,0.3788245320320129,0.3442001640796661,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9265716671943665,0.5610953569412231,0.5336084961891174,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.719084620475769,0.4982008635997772,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7902951240539551,0.346982479095459,0.3323828876018524,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6882416605949402,0.2263218462467193,1.037946701049805,284.88360595703125,284.95001220703125,299.0434875488281,288.2608337402344,297.7821044921875,297.2757568359375,284.8849792480469,1.0,0.631079375743866,0.3850483000278473,0.3850483000278473,1.0,1.0,-3.297900676727295,0.9457190632820128,2.3521816730499268,0.2013843953609466,0.8964020013809204,0.8964020013809204,0.0,192.60162353515625,205.0,45171.734375,0.0,3128.154541015625,1.0,280.34197998046875,283.3031921386719,291.2317810058594,294.0852355957031,293.1499938964844,293.1499938964844,280.6499938964844,36117.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991948127746582,1.0,0.0,0.0,3.641913652420044,3.641937494277954,8.850189487930038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.015625,0.0,1525.0645751953125,1895.4371337890625,0.0,4231.6845703125,0.9035606980323792,1.0,0.0,3.0,1.0,0.0
12155100,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8114194273948669,0.3788858354091644,0.3441729545593261,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9231531620025636,0.5609255433082581,0.5333461761474609,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.720301628112793,0.5021175742149353,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7880427837371826,0.3472801744937897,0.3326090276241302,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6861297488212585,0.2264336198568344,1.0383387804031372,285.0226745605469,284.95001220703125,299.0357360839844,288.2579040527344,297.778076171875,297.27374267578125,285.0298156738281,1.0,0.6330267786979675,0.3846741020679474,0.3846741020679474,1.0,1.0,-3.3030076026916504,0.9463723301887512,2.356635332107544,0.2008446455001831,0.8982390761375427,0.8982390761375427,0.0,195.03005981445312,205.0,44203.55859375,0.0,3153.07373046875,1.0,280.5984191894531,283.4808654785156,291.1887512207031,293.9217834472656,293.1499938964844,293.1499938964844,280.6499938964844,36008.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829272031784058,1.0,0.0,0.0,3.641979932785034,3.642004013061523,8.850512358549167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.08984375,0.0,1524.3245849609375,1895.4371337890625,0.0,4154.11572265625,0.903538167476654,1.0,0.0,3.0,1.0,0.0
