time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155160,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8095977902412415,0.3791621327400207,0.3444409966468811,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.920478880405426,0.5610096454620361,0.5334280133247375,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990001916885376,0.7221664190292358,0.5044001340866089,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7863755822181702,0.34778693318367,0.3330919146537781,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6845869421958923,0.226731464266777,1.0397015810012815,285.0710754394531,284.95001220703125,299.02801513671875,288.2550048828125,297.7776184082031,297.276611328125,285.0724182128906,1.0,0.6348556280136108,0.3843872845172882,0.3843872845172882,1.0,1.0,-3.3083953857421875,0.9473527073860168,2.3610424995422363,0.2005553990602493,0.8995699286460876,0.8995699286460876,0.0,197.16506958007807,208.0,44115.2734375,0.0,3177.02783203125,1.0,280.64208984375,283.5322265625,291.203369140625,293.9717102050781,293.1499938964844,293.1499938964844,280.95001220703125,35918.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783649444580078,1.0,0.0,0.0,3.644339084625244,3.6443629264831534,8.861981086738524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.66162109375,0.0,1526.267822265625,1895.4371337890625,0.0,4114.49462890625,0.9039721488952636,1.0,0.0,3.0,1.0,0.0
12155220,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.8070918917655945,0.38008913397789,0.3452638387680053,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9167097806930542,0.5616268515586853,0.5339776873588562,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.9978951811790466,0.7272892594337463,0.5079606771469116,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7842891216278076,0.3491874933242798,0.33440101146698,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.682758092880249,0.2277108430862426,1.0440454483032229,285.26324462890625,284.95001220703125,299.0126037597656,288.2493896484375,297.7829895019531,297.2909851074219,285.2640380859375,1.0,0.638369083404541,0.3838136196136474,0.3838136196136474,1.0,1.0,-3.3211159706115723,0.9499943852424622,2.371121644973755,0.2001739889383316,0.9053255915641784,0.9053255915641784,0.0,200.6816253662109,211.0,43170.265625,0.0,3225.245361328125,1.0,280.94171142578125,283.7643127441406,291.2014465332031,293.9058532714844,293.1499938964844,293.1499938964844,280.6499938964844,35681.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659632444381714,1.0,0.0,0.0,3.655534029006958,3.6555581092834473,8.916510978451697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.07861328125,0.0,1536.9486083984375,1895.4371337890625,0.0,4005.56103515625,0.9063174724578856,1.0,0.0,3.0,1.0,0.0
12155280,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.8070918917655945,0.38008913397789,0.3452638387680053,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9167097806930542,0.5616268515586853,0.5339776873588562,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.9978951811790466,0.7272892594337463,0.5079606771469116,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7842891216278076,0.3491874933242798,0.33440101146698,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.682758092880249,0.2277108430862426,1.0440454483032229,285.26324462890625,284.95001220703125,299.0126037597656,288.2493896484375,297.7829895019531,297.2909851074219,285.2640380859375,1.0,0.638369083404541,0.3838136196136474,0.3838136196136474,1.0,1.0,-3.3211159706115723,0.9499943852424622,2.371121644973755,0.2001739889383316,0.9053255915641784,0.9053255915641784,0.0,200.6816253662109,211.0,43170.265625,0.0,3225.245361328125,1.0,280.94171142578125,283.7643127441406,291.2014465332031,293.9058532714844,293.1499938964844,293.1499938964844,280.6499938964844,35681.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659632444381714,1.0,0.0,0.0,3.655534029006958,3.6555581092834473,8.916510978451697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.07861328125,0.0,1536.9486083984375,1895.4371337890625,0.0,4005.56103515625,0.9063174724578856,1.0,0.0,3.0,1.0,0.0
12155340,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8034788370132446,0.3795214295387268,0.3453649878501892,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9119541645050048,0.5607843995094299,0.5338346362113953,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9960267543792723,0.7307090759277344,0.510890781879425,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7814416289329529,0.3496754765510559,0.3353426158428192,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6803621649742126,0.2281500399112701,1.0477794408798218,285.0969543457031,284.95001220703125,298.9972839355469,288.24395751953125,297.77520751953125,297.2872009277344,285.0958251953125,1.0,0.6415733098983765,0.3832399845123291,0.3832399845123291,1.0,1.0,-3.3302266597747803,0.951395869255066,2.378830671310425,0.1995932757854461,0.9059154391288756,0.9059154391288756,0.0,204.5943298339844,214.0,44345.875,0.0,3267.895751953125,1.0,280.6577453613281,283.5526123046875,291.2910461425781,294.13482666015625,293.1499938964844,293.1499938964844,280.3500061035156,35773.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797631502151488,1.0,0.0,0.0,3.664668083190918,3.6646921634674072,8.961126241047168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.80029296875,0.0,1547.8477783203125,1895.4371337890625,0.0,4126.66455078125,0.9083967208862304,1.0,0.0,3.0,1.0,0.0
12155400,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8034788370132446,0.3795214295387268,0.3453649878501892,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9119541645050048,0.5607843995094299,0.5338346362113953,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9960267543792723,0.7307090759277344,0.510890781879425,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7814416289329529,0.3496754765510559,0.3353426158428192,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6803621649742126,0.2281500399112701,1.0477794408798218,285.0969543457031,284.95001220703125,298.9972839355469,288.24395751953125,297.77520751953125,297.2872009277344,285.0958251953125,1.0,0.6415733098983765,0.3832399845123291,0.3832399845123291,1.0,1.0,-3.3302266597747803,0.951395869255066,2.378830671310425,0.1995932757854461,0.9059154391288756,0.9059154391288756,0.0,204.5943298339844,214.0,44345.875,0.0,3267.895751953125,1.0,280.6577453613281,283.5526123046875,291.2910461425781,294.13482666015625,293.1499938964844,293.1499938964844,280.3500061035156,35773.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797631502151488,1.0,0.0,0.0,3.664668083190918,3.6646921634674072,8.961126241047168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.80029296875,0.0,1547.8477783203125,1895.4371337890625,0.0,4126.66455078125,0.9083967208862304,1.0,0.0,3.0,1.0,0.0
12155460,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7974379062652588,0.3776308000087738,0.344090074300766,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9048364758491516,0.5584677457809448,0.5321389436721802,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9921733140945436,0.732387900352478,0.5124237537384033,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7764383554458618,0.3490293622016907,0.3351583778858185,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6759158372879028,0.2277017384767532,1.0475997924804688,284.9104309082031,284.95001220703125,298.98199462890625,288.2387084960937,297.756103515625,297.2679748535156,284.908935546875,1.0,0.6438233256340027,0.382621556520462,0.382621556520462,1.0,1.0,-3.328070163726806,0.9488833546638488,2.3791868686676025,0.1975534558296203,0.9038397669792176,0.9038397669792176,0.0,209.4362945556641,217.0,45448.234375,0.0,3290.550537109375,1.0,280.3582763671875,283.3239440917969,291.2998962402344,294.23394775390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995366632938385,1.0,0.0,0.0,3.666785955429077,3.6668102741241455,8.971487091002928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.58642578125,0.0,1551.6217041015625,1895.4371337890625,0.0,4260.7978515625,0.908989667892456,1.0,0.0,3.0,1.0,0.0
12155520,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7974379062652588,0.3776308000087738,0.344090074300766,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9048364758491516,0.5584677457809448,0.5321389436721802,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9921733140945436,0.732387900352478,0.5124237537384033,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7764383554458618,0.3490293622016907,0.3351583778858185,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6759158372879028,0.2277017384767532,1.0475997924804688,284.9104309082031,284.95001220703125,298.98199462890625,288.2387084960937,297.756103515625,297.2679748535156,284.908935546875,1.0,0.6438233256340027,0.382621556520462,0.382621556520462,1.0,1.0,-3.328070163726806,0.9488833546638488,2.3791868686676025,0.1975534558296203,0.9038397669792176,0.9038397669792176,0.0,209.4362945556641,217.0,45448.234375,0.0,3290.550537109375,1.0,280.3582763671875,283.3239440917969,291.2998962402344,294.23394775390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995366632938385,1.0,0.0,0.0,3.666785955429077,3.6668102741241455,8.971487091002928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.58642578125,0.0,1551.6217041015625,1895.4371337890625,0.0,4260.7978515625,0.908989667892456,1.0,0.0,3.0,1.0,0.0
12155580,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.7908819317817688,0.3751465380191803,0.3421769142150879,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8976264595985413,0.5554191470146179,0.5296335220336914,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.9877503514289856,0.7332812547683716,0.5133061408996582,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7709223628044128,0.3477441072463989,0.3342835605144501,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.6708400845527649,0.226677656173706,1.0445594787597656,284.7193603515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7336730957031,297.24432373046875,284.7178039550781,1.0,0.6451866030693054,0.3820031583309173,0.3820031583309173,1.0,1.0,-3.319115400314331,0.9440900087356568,2.375025510787964,0.1946904361248016,0.8991782069206238,0.8991782069206238,0.0,214.2074432373047,220.0,46439.81640625,0.0,3297.412841796875,1.0,280.05828857421875,283.09405517578125,291.3070373535156,294.3000183105469,293.1499938964844,293.1499938964844,280.3500061035156,36197.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660133600234986,3.6601579189300537,8.938964128901716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.583984375,0.0,1545.95068359375,1895.4371337890625,0.0,4300.0,0.9076592922210692,1.0,0.0,3.0,1.0,0.0
12155640,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.7908819317817688,0.3751465380191803,0.3421769142150879,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8976264595985413,0.5554191470146179,0.5296335220336914,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.9877503514289856,0.7332812547683716,0.5133061408996582,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7709223628044128,0.3477441072463989,0.3342835605144501,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.6708400845527649,0.226677656173706,1.0445594787597656,284.7193603515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7336730957031,297.24432373046875,284.7178039550781,1.0,0.6451866030693054,0.3820031583309173,0.3820031583309173,1.0,1.0,-3.319115400314331,0.9440900087356568,2.375025510787964,0.1946904361248016,0.8991782069206238,0.8991782069206238,0.0,214.2074432373047,220.0,46439.81640625,0.0,3297.412841796875,1.0,280.05828857421875,283.09405517578125,291.3070373535156,294.3000183105469,293.1499938964844,293.1499938964844,280.3500061035156,36197.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660133600234986,3.6601579189300537,8.938964128901716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.583984375,0.0,1545.95068359375,1895.4371337890625,0.0,4300.0,0.9076592922210692,1.0,0.0,3.0,1.0,0.0
12155700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7880880832672119,0.3743907213211059,0.3412903547286987,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8945386409759521,0.5543427467346191,0.5284132957458496,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9859252572059632,0.7344279289245605,0.5138396620750427,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.7685638666152954,0.3473550081253052,0.3338160514831543,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.6686123609542847,0.2263021171092987,1.0427130460739136,284.83758544921875,284.95001220703125,298.958984375,288.231201171875,297.72723388671875,297.2391052246094,284.8437194824219,1.0,0.6456688642501831,0.381693959236145,0.381693959236145,1.0,1.0,-3.3144335746765137,0.9416329860687256,2.372800588607788,0.1931252479553222,0.8995583057403564,0.8995583057403564,0.0,216.2113037109375,220.0,45401.61328125,0.0,3298.21240234375,1.0,280.3013916015625,283.251953125,291.2229309082031,294.0677490234375,293.1499938964844,293.1499938964844,280.3500061035156,36156.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980313181877136,1.0,0.0,0.0,3.656860589981079,3.656884670257568,8.922983738557377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.67333984375,0.0,1541.989501953125,1895.4371337890625,0.0,4283.38037109375,0.906953990459442,1.0,0.0,3.0,1.0,0.0
12155760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7865463495254517,0.3741399645805359,0.3409439325332641,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8927159309387207,0.5537946820259094,0.5277578234672546,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9852232933044434,0.7362179160118103,0.5149511694908142,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7672755122184753,0.3473398983478546,0.3337113857269287,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.667359471321106,0.2262086421251297,1.0420130491256714,284.8789367675781,284.95001220703125,298.9512939453125,288.2287902832031,297.7257385253906,297.24041748046875,284.8799743652344,1.0,0.6462857127189636,0.3815602362155914,0.3815602362155914,1.0,1.0,-3.3135902881622314,0.9409394264221193,2.3726508617401123,0.1924571245908737,0.8995332717895508,0.8995332717895508,0.0,217.5306701660156,223.0,45242.9453125,0.0,3303.783935546875,1.0,280.3426208496094,283.2981262207031,291.203125,294.0643310546875,293.1499938964844,293.1499938964844,280.6499938964844,36108.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941880702972412,1.0,0.0,0.0,3.655348062515259,3.655372142791748,8.915603757486679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.34130859375,0.0,1539.943115234375,1895.4371337890625,0.0,4250.779296875,0.9065569639205932,1.0,0.0,3.0,1.0,0.0
12155820,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7851157188415527,0.3744389712810516,0.3410506546497345,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8907767534255981,0.5536171793937683,0.5273845791816711,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9852612614631652,0.7407628297805786,0.5179288387298584,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7662132382392883,0.3480286598205566,0.3342058956623077,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6663388013839722,0.2266279608011245,1.043302297592163,285.0627746582031,284.95001220703125,298.93585205078125,288.2240905761719,297.7294921875,297.2520446777344,285.06414794921875,1.0,0.6480017304420471,0.3812927901744842,0.3812927901744842,1.0,1.0,-3.3189854621887207,0.9419861435890198,2.3769993782043457,0.1920462250709533,0.9025618433952332,0.9025618433952332,0.0,219.4036407470703,226.0,44152.4453125,0.0,3326.594970703125,1.0,280.6419677734375,283.5240173339844,291.1717224121094,293.9425354003906,293.1499938964844,293.1499938964844,280.3500061035156,35923.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803218245506288,1.0,0.0,0.0,3.657583236694336,3.657607316970825,8.926511441131879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.29248046875,0.0,1541.0484619140625,1895.4371337890625,0.0,4131.52001953125,0.9069395661354064,1.0,0.0,3.0,1.0,0.0
12155880,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7851157188415527,0.3744389712810516,0.3410506546497345,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8907767534255981,0.5536171793937683,0.5273845791816711,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9852612614631652,0.7407628297805786,0.5179288387298584,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7662132382392883,0.3480286598205566,0.3342058956623077,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6663388013839722,0.2266279608011245,1.043302297592163,285.0627746582031,284.95001220703125,298.93585205078125,288.2240905761719,297.7294921875,297.2520446777344,285.06414794921875,1.0,0.6480017304420471,0.3812927901744842,0.3812927901744842,1.0,1.0,-3.3189854621887207,0.9419861435890198,2.3769993782043457,0.1920462250709533,0.9025618433952332,0.9025618433952332,0.0,219.4036407470703,226.0,44152.4453125,0.0,3326.594970703125,1.0,280.6419677734375,283.5240173339844,291.1717224121094,293.9425354003906,293.1499938964844,293.1499938964844,280.3500061035156,35923.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803218245506288,1.0,0.0,0.0,3.657583236694336,3.657607316970825,8.926511441131879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.29248046875,0.0,1541.0484619140625,1895.4371337890625,0.0,4131.52001953125,0.9069395661354064,1.0,0.0,3.0,1.0,0.0
12155940,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7825711965560913,0.3735166490077972,0.3407454490661621,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.887764573097229,0.5523207783699036,0.5267075896263123,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.984144687652588,0.7434449791908264,0.5203145742416382,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7643496990203857,0.3480737805366516,0.3346351385116577,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647317409515381,0.2267024219036102,1.0450222492218018,284.9010925292969,284.95001220703125,298.9202880859375,288.2195739746094,297.7215576171875,297.24761962890625,284.89996337890625,1.0,0.6499739289283752,0.3810253441333771,0.3810253441333771,1.0,1.0,-3.323270082473755,0.9426436424255372,2.3806264400482178,0.1917663812637329,0.9005886912345886,0.9005886912345886,0.0,222.1515350341797,229.0,45283.984375,0.0,3351.890380859375,1.0,280.3576354980469,283.3200378417969,291.25616455078125,294.1594543457031,293.1499938964844,293.1499938964844,280.04998779296875,36039.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916741847991944,1.0,0.0,0.0,3.6568679809570312,3.656892061233521,8.92301954991126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.06103515625,0.0,1541.116455078125,1895.4371337890625,0.0,4229.3447265625,0.9068306088447572,1.0,0.0,3.0,1.0,0.0
12156000,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7825711965560913,0.3735166490077972,0.3407454490661621,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.887764573097229,0.5523207783699036,0.5267075896263123,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.984144687652588,0.7434449791908264,0.5203145742416382,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7643496990203857,0.3480737805366516,0.3346351385116577,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647317409515381,0.2267024219036102,1.0450222492218018,284.9010925292969,284.95001220703125,298.9202880859375,288.2195739746094,297.7215576171875,297.24761962890625,284.89996337890625,1.0,0.6499739289283752,0.3810253441333771,0.3810253441333771,1.0,1.0,-3.323270082473755,0.9426436424255372,2.3806264400482178,0.1917663812637329,0.9005886912345886,0.9005886912345886,0.0,222.1515350341797,229.0,45283.984375,0.0,3351.890380859375,1.0,280.3576354980469,283.3200378417969,291.25616455078125,294.1594543457031,293.1499938964844,293.1499938964844,280.04998779296875,36039.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916741847991944,1.0,0.0,0.0,3.6568679809570312,3.656892061233521,8.92301954991126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.06103515625,0.0,1541.116455078125,1895.4371337890625,0.0,4229.3447265625,0.9068306088447572,1.0,0.0,3.0,1.0,0.0
12156060,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7776418924331665,0.3713765442371368,0.3392069041728973,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.8823540806770325,0.5496962666511536,0.5246730446815491,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.9807379841804504,0.7445176243782043,0.5213907361030579,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7604266405105591,0.3471331000328064,0.3341198265552521,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.6611886620521545,0.2260039299726486,1.0434926748275757,284.7160949707031,284.95001220703125,298.9045715332031,288.2152099609375,297.7033386230469,297.2296447753906,284.7147216796875,1.0,0.6513854265213013,0.3805460929870605,0.3805460929870605,1.0,1.0,-3.317817211151123,0.9394492506980896,2.3783679008483887,0.1897681951522827,0.8959336876869202,0.8959336876869202,0.0,226.1815185546875,232.0,46316.2734375,0.0,3362.328369140625,1.0,280.05810546875,283.0953063964844,291.28082275390625,294.26275634765625,293.1499938964844,293.1499938964844,280.3500061035156,36246.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648350954055786,3.6483750343322754,8.881503958946269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.462890625,0.0,1533.1751708984375,1895.4371337890625,0.0,4300.0,0.9050613045692444,1.0,0.0,3.0,1.0,0.0
12156120,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7776418924331665,0.3713765442371368,0.3392069041728973,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.8823540806770325,0.5496962666511536,0.5246730446815491,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.9807379841804504,0.7445176243782043,0.5213907361030579,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7604266405105591,0.3471331000328064,0.3341198265552521,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.6611886620521545,0.2260039299726486,1.0434926748275757,284.7160949707031,284.95001220703125,298.9045715332031,288.2152099609375,297.7033386230469,297.2296447753906,284.7147216796875,1.0,0.6513854265213013,0.3805460929870605,0.3805460929870605,1.0,1.0,-3.317817211151123,0.9394492506980896,2.3783679008483887,0.1897681951522827,0.8959336876869202,0.8959336876869202,0.0,226.1815185546875,232.0,46316.2734375,0.0,3362.328369140625,1.0,280.05810546875,283.0953063964844,291.28082275390625,294.26275634765625,293.1499938964844,293.1499938964844,280.3500061035156,36246.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648350954055786,3.6483750343322754,8.881503958946269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.462890625,0.0,1533.1751708984375,1895.4371337890625,0.0,4300.0,0.9050613045692444,1.0,0.0,3.0,1.0,0.0
12156180,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7739846110343933,0.3704899549484253,0.3381110727787018,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.878196120262146,0.5482349395751953,0.5229901075363159,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9785385131835938,0.7474266886711121,0.523033618927002,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7574758529663086,0.3468879163265228,0.3337241411209106,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6584212183952332,0.2257114499807357,1.0418399572372437,284.8779602050781,284.95001220703125,298.8886413574219,288.2109680175781,297.69708251953125,297.2281494140625,284.879150390625,1.0,0.6525945067405701,0.3800668716430664,0.3800668716430664,1.0,1.0,-3.313974618911743,0.936789333820343,2.377185344696045,0.1876854300498962,0.8962978720664978,0.8962978720664978,0.0,229.3284606933593,235.0,45143.77734375,0.0,3371.41748046875,1.0,280.34197998046875,283.30108642578125,291.18426513671875,294.036865234375,293.1499938964844,293.1499938964844,280.6499938964844,36136.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933826327323914,1.0,0.0,0.0,3.642511606216431,3.642535448074341,8.853095891936391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.69189453125,0.0,1525.873291015625,1895.4371337890625,0.0,4243.9208984375,0.9037084579467772,1.0,0.0,3.0,1.0,0.0
12156240,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7739846110343933,0.3704899549484253,0.3381110727787018,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.878196120262146,0.5482349395751953,0.5229901075363159,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9785385131835938,0.7474266886711121,0.523033618927002,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7574758529663086,0.3468879163265228,0.3337241411209106,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6584212183952332,0.2257114499807357,1.0418399572372437,284.8779602050781,284.95001220703125,298.8886413574219,288.2109680175781,297.69708251953125,297.2281494140625,284.879150390625,1.0,0.6525945067405701,0.3800668716430664,0.3800668716430664,1.0,1.0,-3.313974618911743,0.936789333820343,2.377185344696045,0.1876854300498962,0.8962978720664978,0.8962978720664978,0.0,229.3284606933593,235.0,45143.77734375,0.0,3371.41748046875,1.0,280.34197998046875,283.30108642578125,291.18426513671875,294.036865234375,293.1499938964844,293.1499938964844,280.6499938964844,36136.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933826327323914,1.0,0.0,0.0,3.642511606216431,3.642535448074341,8.853095891936391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.69189453125,0.0,1525.873291015625,1895.4371337890625,0.0,4243.9208984375,0.9037084579467772,1.0,0.0,3.0,1.0,0.0
12156300,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7731019258499146,0.3705485761165619,0.3380376994609833,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8770707845687866,0.5480448603630066,0.5226660370826721,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9783430695533752,0.7495256662368774,0.5243415236473083,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7568138837814331,0.347162127494812,0.3338848650455475,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6578002572059631,0.2258735597133636,1.0422457456588743,285.01544189453125,284.95001220703125,298.8805847167969,288.2089233398437,297.6982116699219,297.2332458496094,285.0224914550781,1.0,0.6533982157707214,0.3798272609710693,0.3798272609710693,1.0,1.0,-3.3157453536987305,0.9366918802261353,2.3790535926818848,0.1870746612548828,0.8980710506439209,0.8980710506439209,0.0,230.39862060546875,235.0,44152.66015625,0.0,3381.516845703125,1.0,280.5984191894531,283.4774169921875,291.140380859375,293.8709411621094,293.1499938964844,293.1499938964844,280.6499938964844,36026.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984335720539093,1.0,0.0,0.0,3.642243623733521,3.642267465591431,8.85179360921029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.36767578125,0.0,1524.7537841796875,1895.4371337890625,0.0,4166.2958984375,0.9036102890968324,1.0,0.0,3.0,1.0,0.0
12156360,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7727336883544922,0.3708238303661346,0.3382568359375,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8764662742614746,0.5481090545654297,0.5226789712905884,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.978637993335724,0.7518764734268188,0.5259467959403992,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7566095590591431,0.3476446866989136,0.33429616689682,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6576282382011414,0.226217046380043,1.0435912609100342,285.0637512207031,284.95001220703125,298.8724975585937,288.2069091796875,297.7012939453125,297.24090576171875,285.06512451171875,1.0,0.6543974280357361,0.3796757757663727,0.3796757757663727,1.0,1.0,-3.320063352584839,0.9376826882362366,2.382380723953247,0.18699711561203,0.899351179599762,0.899351179599762,0.0,231.23573303222656,238.0,44061.63671875,0.0,3396.123779296875,1.0,280.64208984375,283.5287170410156,291.1546630859375,293.9194030761719,293.1499938964844,293.1499938964844,280.95001220703125,35935.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796467423439026,1.0,0.0,0.0,3.644294500350952,3.6443183422088623,8.861765081746853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.91552734375,0.0,1526.3448486328125,1895.4371337890625,0.0,4125.65185546875,0.9039745926856996,1.0,0.0,3.0,1.0,0.0
12156420,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.7723326683044434,0.371724784374237,0.3389986455440521,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8756073117256165,0.5486737489700317,0.5231148600578308,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9794713854789734,0.7569950222969055,0.5294100642204285,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.7565657496452332,0.3489890694618225,0.335485428571701,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.6577191948890686,0.2272538244724273,1.0479156970977783,285.2557067871094,284.95001220703125,298.8560791015625,288.2029724121094,297.7095642089844,297.2590026855469,285.2575378417969,1.0,0.6568498611450195,0.3793728053569793,0.3793728053569793,1.0,1.0,-3.332269191741944,0.9408810138702391,2.391388177871704,0.1873085647821426,0.9050061702728271,0.9050061702728271,0.0,232.9524078369141,241.0,43147.4765625,0.0,3433.89453125,1.0,280.94171142578125,283.7602233886719,291.1536560058594,293.8531494140625,293.1499938964844,293.1499938964844,280.6499938964844,35695.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669447541236876,1.0,0.0,0.0,3.654963970184326,3.654988050460816,8.913730198401026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.208984375,0.0,1536.4185791015625,1895.4371337890625,0.0,4014.24462890625,0.906199872493744,1.0,0.0,3.0,1.0,0.0
12156480,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.7723326683044434,0.371724784374237,0.3389986455440521,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8756073117256165,0.5486737489700317,0.5231148600578308,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9794713854789734,0.7569950222969055,0.5294100642204285,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.7565657496452332,0.3489890694618225,0.335485428571701,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.6577191948890686,0.2272538244724273,1.0479156970977783,285.2557067871094,284.95001220703125,298.8560791015625,288.2029724121094,297.7095642089844,297.2590026855469,285.2575378417969,1.0,0.6568498611450195,0.3793728053569793,0.3793728053569793,1.0,1.0,-3.332269191741944,0.9408810138702391,2.391388177871704,0.1873085647821426,0.9050061702728271,0.9050061702728271,0.0,232.9524078369141,241.0,43147.4765625,0.0,3433.89453125,1.0,280.94171142578125,283.7602233886719,291.1536560058594,293.8531494140625,293.1499938964844,293.1499938964844,280.6499938964844,35695.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669447541236876,1.0,0.0,0.0,3.654963970184326,3.654988050460816,8.913730198401026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.208984375,0.0,1536.4185791015625,1895.4371337890625,0.0,4014.24462890625,0.906199872493744,1.0,0.0,3.0,1.0,0.0
12156540,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.770251452922821,0.3711203634738922,0.3390341699123382,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8730842471122742,0.5477912425994873,0.5228933691978455,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9785126447677612,0.7598673105239868,0.5319878458976746,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7551891803741455,0.3494137525558471,0.3363322913646698,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6566855907440186,0.2277033179998397,1.0515763759613037,285.09130859375,284.95001220703125,298.83935546875,288.1991577148437,297.7028503417969,297.2566833496094,285.09014892578125,1.0,0.659416675567627,0.379069834947586,0.379069834947586,1.0,1.0,-3.34058141708374,0.9427608251571656,2.397820472717285,0.1874299198389053,0.9055355191230774,0.9055355191230774,0.0,235.95037841796875,244.0,44292.3203125,0.0,3470.16748046875,1.0,280.6578674316406,283.5503234863281,291.2455749511719,294.0849304199219,293.1499938964844,293.1499938964844,280.3500061035156,35784.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806118011474608,1.0,0.0,0.0,3.663670539855957,3.6636948585510254,8.956248507274722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.1806640625,0.0,1546.814453125,1895.4371337890625,0.0,4134.0390625,0.9081814885139464,1.0,0.0,3.0,1.0,0.0
12156600,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.770251452922821,0.3711203634738922,0.3390341699123382,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8730842471122742,0.5477912425994873,0.5228933691978455,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9785126447677612,0.7598673105239868,0.5319878458976746,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7551891803741455,0.3494137525558471,0.3363322913646698,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6566855907440186,0.2277033179998397,1.0515763759613037,285.09130859375,284.95001220703125,298.83935546875,288.1991577148437,297.7028503417969,297.2566833496094,285.09014892578125,1.0,0.659416675567627,0.379069834947586,0.379069834947586,1.0,1.0,-3.34058141708374,0.9427608251571656,2.397820472717285,0.1874299198389053,0.9055355191230774,0.9055355191230774,0.0,235.95037841796875,244.0,44292.3203125,0.0,3470.16748046875,1.0,280.6578674316406,283.5503234863281,291.2455749511719,294.0849304199219,293.1499938964844,293.1499938964844,280.3500061035156,35784.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806118011474608,1.0,0.0,0.0,3.663670539855957,3.6636948585510254,8.956248507274722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.1806640625,0.0,1546.814453125,1895.4371337890625,0.0,4134.0390625,0.9081814885139464,1.0,0.0,3.0,1.0,0.0
12156660,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7657657861709595,0.3691814839839935,0.3377018868923187,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8681545257568359,0.545441746711731,0.5211483240127563,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.975099503993988,0.7609800696372986,0.5331149697303772,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7517141103744507,0.3487164378166199,0.3360785841941833,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.653632402420044,0.2272393703460693,1.0512638092041016,284.9053955078125,284.95001220703125,298.82232666015625,288.1954650878906,297.6845397949219,297.2391052246094,284.9039306640625,1.0,0.6612610220909119,0.3784812688827514,0.3784812688827514,1.0,1.0,-3.337565422058105,0.9400606751441956,2.3975048065185547,0.1854480803012848,0.903396487236023,0.903396487236023,0.0,240.2917022705078,247.0,45401.26171875,0.0,3487.916015625,1.0,280.3582763671875,283.3219909667969,291.2566833496094,294.1867370605469,293.1499938964844,293.1499938964844,280.04998779296875,35969.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996235489845276,1.0,0.0,0.0,3.665421485900879,3.6654458045959473,8.964811399891914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.50341796875,0.0,1550.16455078125,1895.4371337890625,0.0,4268.17236328125,0.9086911678314208,1.0,0.0,3.0,1.0,0.0
12156720,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7657657861709595,0.3691814839839935,0.3377018868923187,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8681545257568359,0.545441746711731,0.5211483240127563,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.975099503993988,0.7609800696372986,0.5331149697303772,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7517141103744507,0.3487164378166199,0.3360785841941833,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.653632402420044,0.2272393703460693,1.0512638092041016,284.9053955078125,284.95001220703125,298.82232666015625,288.1954650878906,297.6845397949219,297.2391052246094,284.9039306640625,1.0,0.6612610220909119,0.3784812688827514,0.3784812688827514,1.0,1.0,-3.337565422058105,0.9400606751441956,2.3975048065185547,0.1854480803012848,0.903396487236023,0.903396487236023,0.0,240.2917022705078,247.0,45401.26171875,0.0,3487.916015625,1.0,280.3582763671875,283.3219909667969,291.2566833496094,294.1867370605469,293.1499938964844,293.1499938964844,280.04998779296875,35969.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996235489845276,1.0,0.0,0.0,3.665421485900879,3.6654458045959473,8.964811399891914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.50341796875,0.0,1550.16455078125,1895.4371337890625,0.0,4268.17236328125,0.9086911678314208,1.0,0.0,3.0,1.0,0.0
12156780,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7606287002563477,0.3666399121284485,0.3357287943363189,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.8625779151916504,0.5423569083213806,0.518598735332489,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.9709174036979676,0.7612966895103455,0.5335946679115295,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7475866675376892,0.347390741109848,0.3351531028747558,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.6498265862464905,0.2261869758367538,1.048060655593872,284.7146301269531,284.95001220703125,298.8049011230469,288.19189453125,297.66259765625,297.21685791015625,284.7131042480469,1.0,0.6623510122299194,0.3778927326202392,0.3778927326202392,1.0,1.0,-3.327744245529175,0.9350749850273132,2.392669200897217,0.1826533079147339,0.8986768126487732,0.8986768126487732,0.0,244.7802276611328,250.0,46394.44921875,0.0,3490.666748046875,1.0,280.0580139160156,283.09210205078125,291.26873779296875,294.2575988769531,293.1499938964844,293.1499938964844,280.3500061035156,36205.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6584436893463135,3.6584677696228014,8.930711032917316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.69970703125,0.0,1544.1265869140625,1895.4371337890625,0.0,4300.0,0.9072864055633544,1.0,0.0,3.0,1.0,0.0
12156840,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7606287002563477,0.3666399121284485,0.3357287943363189,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.8625779151916504,0.5423569083213806,0.518598735332489,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.9709174036979676,0.7612966895103455,0.5335946679115295,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7475866675376892,0.347390741109848,0.3351531028747558,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.6498265862464905,0.2261869758367538,1.048060655593872,284.7146301269531,284.95001220703125,298.8049011230469,288.19189453125,297.66259765625,297.21685791015625,284.7131042480469,1.0,0.6623510122299194,0.3778927326202392,0.3778927326202392,1.0,1.0,-3.327744245529175,0.9350749850273132,2.392669200897217,0.1826533079147339,0.8986768126487732,0.8986768126487732,0.0,244.7802276611328,250.0,46394.44921875,0.0,3490.666748046875,1.0,280.0580139160156,283.09210205078125,291.26873779296875,294.2575988769531,293.1499938964844,293.1499938964844,280.3500061035156,36205.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6584436893463135,3.6584677696228014,8.930711032917316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.69970703125,0.0,1544.1265869140625,1895.4371337890625,0.0,4300.0,0.9072864055633544,1.0,0.0,3.0,1.0,0.0
12156900,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7584049105644226,0.3658428192138672,0.334808886051178,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8601382970809937,0.5412479639053345,0.517352819442749,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9691728353500366,0.7621806263923645,0.533933699131012,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7457806468009949,0.3469844758510589,0.3346661329269409,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.6481087803840637,0.2257944494485855,1.0461301803588867,284.8330078125,284.95001220703125,298.7960205078125,288.1901550292969,297.6561279296875,297.2120056152344,284.839111328125,1.0,0.662727415561676,0.3775984346866607,0.3775984346866607,1.0,1.0,-3.3226332664489746,0.9325233101844788,2.3901100158691406,0.1811295002698898,0.8990282416343689,0.8990282416343689,0.0,246.69366455078125,250.0,45352.1953125,0.0,3489.6962890625,1.0,280.3013000488281,283.2501220703125,291.1853332519531,294.0264587402344,293.1499938964844,293.1499938964844,280.3500061035156,36165.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985067844390868,1.0,0.0,0.0,3.655007123947144,3.655031204223633,8.913941087485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.51318359375,0.0,1539.984130859375,1895.4371337890625,0.0,4287.3994140625,0.9065455198287964,1.0,0.0,3.0,1.0,0.0
12156960,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7571849226951599,0.3655475676059723,0.3344215750694275,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8586951494216919,0.5406594276428223,0.5166602730751038,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9685353636741638,0.7637327313423157,0.5348735451698303,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7448083758354187,0.3469543755054474,0.3345447778701782,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6471468806266785,0.2256822437047958,1.0453425645828247,284.8741760253906,284.95001220703125,298.7870483398437,288.1884460449219,297.65447998046875,297.21343994140625,284.87518310546875,1.0,0.6632493138313293,0.3774957656860351,0.3774957656860351,1.0,1.0,-3.321364402770996,0.9317726492881776,2.389591693878174,0.1805436015129089,0.8989694714546204,0.8989694714546204,0.0,247.9524078369141,253.0,45188.96875,0.0,3493.904541015625,1.0,280.34259033203125,283.29620361328125,291.1649475097656,294.0226745605469,293.1499938964844,293.1499938964844,280.6499938964844,36117.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948127269744872,1.0,0.0,0.0,3.6533432006835938,3.653367280960083,8.905826121008431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.33203125,0.0,1537.76904296875,1895.4371337890625,0.0,4256.091796875,0.9061142802238464,1.0,0.0,3.0,1.0,0.0
