time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157020,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7560727000236511,0.3657550513744354,0.3344460129737854,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8571569919586182,0.5403898358345032,0.5162025690078735,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9686566591262816,0.7678271532058716,0.5375337600708008,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7440611124038696,0.3476176857948303,0.3350127935409546,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6463991403579712,0.2260592430830001,1.046444058418274,285.0572814941406,284.95001220703125,298.7687683105469,288.1850891113281,297.65771484375,297.2252502441406,285.05865478515625,1.0,0.6647926568984985,0.3772904276847839,0.3772904276847839,1.0,1.0,-3.3259196281433105,0.9326943159103394,2.3932254314422607,0.1802983731031417,0.9019206166267396,0.9019206166267396,0.0,249.76321411132807,256.0,44087.79296875,0.0,3514.76416015625,1.0,280.6419372558594,283.5216064453125,291.1330261230469,293.899658203125,293.1499938964844,293.1499938964844,280.3500061035156,35931.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980999767780304,1.0,0.0,0.0,3.6552789211273193,3.6553030014038086,8.915267244447023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.93798828125,0.0,1538.5374755859375,1895.4371337890625,0.0,4137.40771484375,0.9064295291900636,1.0,0.0,3.0,1.0,0.0
12157080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7560727000236511,0.3657550513744354,0.3344460129737854,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8571569919586182,0.5403898358345032,0.5162025690078735,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9686566591262816,0.7678271532058716,0.5375337600708008,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7440611124038696,0.3476176857948303,0.3350127935409546,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6463991403579712,0.2260592430830001,1.046444058418274,285.0572814941406,284.95001220703125,298.7687683105469,288.1850891113281,297.65771484375,297.2252502441406,285.05865478515625,1.0,0.6647926568984985,0.3772904276847839,0.3772904276847839,1.0,1.0,-3.3259196281433105,0.9326943159103394,2.3932254314422607,0.1802983731031417,0.9019206166267396,0.9019206166267396,0.0,249.76321411132807,256.0,44087.79296875,0.0,3514.76416015625,1.0,280.6419372558594,283.5216064453125,291.1330261230469,293.899658203125,293.1499938964844,293.1499938964844,280.3500061035156,35931.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980999767780304,1.0,0.0,0.0,3.6552789211273193,3.6553030014038086,8.915267244447023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.93798828125,0.0,1538.5374755859375,1895.4371337890625,0.0,4137.40771484375,0.9064295291900636,1.0,0.0,3.0,1.0,0.0
12157140,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7540435791015625,0.364762932062149,0.3340736627578735,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8547506332397461,0.5390268564224243,0.515455424785614,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9675754308700562,0.7699705958366394,0.5395675897598267,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7426721453666687,0.347642719745636,0.3354218900203705,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6451942920684814,0.2260876893997192,1.0479607582092283,284.8955993652344,284.95001220703125,298.75,288.1817932128906,297.6495361328125,297.2215576171875,284.8944702148437,1.0,0.666602611541748,0.3770850896835327,0.3770850896835327,1.0,1.0,-3.329347848892212,0.93322491645813,2.396122932434082,0.1802025437355041,0.8998735547065735,0.8998735547065735,0.0,252.484375,259.0,45214.24609375,0.0,3538.197509765625,1.0,280.357666015625,283.317626953125,291.2181701660156,294.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,36047.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922884106636048,1.0,0.0,0.0,3.654241800308228,3.654265880584717,8.910208748602599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3076171875,0.0,1538.2509765625,1895.4371337890625,0.0,4234.58984375,0.9062491059303284,1.0,0.0,3.0,1.0,0.0
12157200,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7540435791015625,0.364762932062149,0.3340736627578735,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8547506332397461,0.5390268564224243,0.515455424785614,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9675754308700562,0.7699705958366394,0.5395675897598267,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7426721453666687,0.347642719745636,0.3354218900203705,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6451942920684814,0.2260876893997192,1.0479607582092283,284.8955993652344,284.95001220703125,298.75,288.1817932128906,297.6495361328125,297.2215576171875,284.8944702148437,1.0,0.666602611541748,0.3770850896835327,0.3770850896835327,1.0,1.0,-3.329347848892212,0.93322491645813,2.396122932434082,0.1802025437355041,0.8998735547065735,0.8998735547065735,0.0,252.484375,259.0,45214.24609375,0.0,3538.197509765625,1.0,280.357666015625,283.317626953125,291.2181701660156,294.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,36047.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922884106636048,1.0,0.0,0.0,3.654241800308228,3.654265880584717,8.910208748602599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3076171875,0.0,1538.2509765625,1895.4371337890625,0.0,4234.58984375,0.9062491059303284,1.0,0.0,3.0,1.0,0.0
12157260,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7498677372932434,0.3623846769332886,0.3323892652988434,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8502148389816284,0.5361756086349487,0.5132778882980347,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.9639847278594972,0.770271360874176,0.5401703119277954,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7394160032272339,0.3465105295181274,0.3347987532615661,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.6422134041786194,0.2251583337783813,1.0457649230957031,284.7099609375,284.95001220703125,298.729736328125,288.1781005859375,297.6295166015625,297.20269775390625,284.7084655761719,1.0,0.6678115725517273,0.376666784286499,0.376666784286499,1.0,1.0,-3.322050094604492,0.929593026638031,2.3924572467803955,0.1783568263053894,0.8951354622840881,0.8951354622840881,0.0,256.6244812011719,262.0,46230.625,0.0,3544.669921875,1.0,280.05810546875,283.09228515625,291.24560546875,294.2217102050781,293.1499938964844,293.1499938964844,280.3500061035156,36255.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453685760498047,3.645392417907715,8.866988991940161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.939453125,0.0,1529.9332275390625,1895.4371337890625,0.0,4300.0,0.9044008851051332,1.0,0.0,3.0,1.0,0.0
12157320,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7498677372932434,0.3623846769332886,0.3323892652988434,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8502148389816284,0.5361756086349487,0.5132778882980347,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.9639847278594972,0.770271360874176,0.5401703119277954,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7394160032272339,0.3465105295181274,0.3347987532615661,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.6422134041786194,0.2251583337783813,1.0457649230957031,284.7099609375,284.95001220703125,298.729736328125,288.1781005859375,297.6295166015625,297.20269775390625,284.7084655761719,1.0,0.6678115725517273,0.376666784286499,0.376666784286499,1.0,1.0,-3.322050094604492,0.929593026638031,2.3924572467803955,0.1783568263053894,0.8951354622840881,0.8951354622840881,0.0,256.6244812011719,262.0,46230.625,0.0,3544.669921875,1.0,280.05810546875,283.09228515625,291.24560546875,294.2217102050781,293.1499938964844,293.1499938964844,280.3500061035156,36255.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453685760498047,3.645392417907715,8.866988991940161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.939453125,0.0,1529.9332275390625,1895.4371337890625,0.0,4300.0,0.9044008851051332,1.0,0.0,3.0,1.0,0.0
12157380,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7463493943214417,0.3610038459300995,0.3309217989444732,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8462998270988464,0.5342099666595459,0.5112031698226929,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9612005949020386,0.772247850894928,0.5412036776542664,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.736539363861084,0.3458223938941955,0.3340595364570617,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6393857598304749,0.2243510633707046,1.0421959161758425,284.8677673339844,284.95001220703125,298.7069396972656,288.1734619140625,297.61871337890625,297.19744873046875,284.8687438964844,1.0,0.6686388254165649,0.3762484490871429,0.3762484490871429,1.0,1.0,-3.3138420581817627,0.9256536960601808,2.388188362121582,0.1761838048696518,0.89533931016922,0.89533931016922,0.0,260.1222839355469,250.0,45004.2109375,0.0,3545.367431640625,1.0,280.3419494628906,283.2949523925781,291.1475830078125,293.9930419921875,293.1499938964844,293.1499938964844,280.6499938964844,36150.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937480092048644,1.0,0.0,0.0,3.639050245285034,3.639074087142944,8.836278198032232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1669921875,0.0,1522.1395263671875,1895.4371337890625,0.0,4247.033203125,0.9029432535171508,1.0,0.0,3.0,1.0,0.0
12157440,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7463493943214417,0.3610038459300995,0.3309217989444732,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8462998270988464,0.5342099666595459,0.5112031698226929,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9612005949020386,0.772247850894928,0.5412036776542664,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.736539363861084,0.3458223938941955,0.3340595364570617,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6393857598304749,0.2243510633707046,1.0421959161758425,284.8677673339844,284.95001220703125,298.7069396972656,288.1734619140625,297.61871337890625,297.19744873046875,284.8687438964844,1.0,0.6686388254165649,0.3762484490871429,0.3762484490871429,1.0,1.0,-3.3138420581817627,0.9256536960601808,2.388188362121582,0.1761838048696518,0.89533931016922,0.89533931016922,0.0,260.1222839355469,250.0,45004.2109375,0.0,3545.367431640625,1.0,280.3419494628906,283.2949523925781,291.1475830078125,293.9930419921875,293.1499938964844,293.1499938964844,280.6499938964844,36150.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937480092048644,1.0,0.0,0.0,3.639050245285034,3.639074087142944,8.836278198032232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1669921875,0.0,1522.1395263671875,1895.4371337890625,0.0,4247.033203125,0.9029432535171508,1.0,0.0,3.0,1.0,0.0
12157500,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.746906578540802,0.3607614636421203,0.3305058181285858,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8469071388244629,0.5336988568305969,0.5105059146881104,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.962948203086853,0.7738463878631592,0.5421047210693359,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.737240195274353,0.3458133935928345,0.3338785767555237,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6398452520370483,0.224181443452835,1.0407780408859253,285.0018005371094,284.95001220703125,298.6946105957031,288.1707458496094,297.6169738769531,297.2001953125,285.008544921875,1.0,0.6673761010169983,0.3760392963886261,0.3760392963886261,1.0,1.0,-3.311663150787353,0.9243195056915284,2.387343645095825,0.1753734499216079,0.896987795829773,0.896987795829773,0.0,258.6728515625,250.0,43967.98046875,0.0,3532.108154296875,1.0,280.59832763671875,283.46856689453125,291.10205078125,293.8235778808594,293.1499938964844,293.1499938964844,280.6499938964844,36042.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846318364143372,1.0,0.0,0.0,3.638459444046021,3.6384835243225098,8.833409879116516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.31298828125,0.0,1520.6871337890625,1895.4371337890625,0.0,4168.853515625,0.9027746319770812,1.0,0.0,3.0,1.0,0.0
12157560,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7487483024597168,0.3607224524021148,0.3303094208240509,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.848932683467865,0.5334159135818481,0.5100577473640442,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9663587808609008,0.7756807804107666,0.54325270652771,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7391424775123596,0.3459903299808502,0.3338655233383178,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6413778066635132,0.224164679646492,1.0398751497268677,285.0458374023437,284.95001220703125,298.681640625,288.1678161621094,297.6169738769531,297.2054138183594,285.0468444824219,1.0,0.6656455993652344,0.3759510517120361,0.3759510517120361,1.0,1.0,-3.311164617538452,0.923873007297516,2.387291669845581,0.1750649958848953,0.8981058597564697,0.8981058597564697,0.0,255.55862426757807,238.0,43820.9296875,0.0,3513.353515625,1.0,280.6420593261719,283.5166320800781,291.1142578125,293.8671264648437,293.1499938964844,293.1499938964844,280.95001220703125,35955.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797552227973938,1.0,0.0,0.0,3.6400997638702393,3.640123605728149,8.84137591583567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.7177734375,0.0,1521.8524169921875,1895.4371337890625,0.0,4126.59521484375,0.9030494689941406,1.0,0.0,3.0,1.0,0.0
12157620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7544578313827515,0.360956460237503,0.3300979733467102,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.8552733063697815,0.5332198739051819,0.509413480758667,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.975359320640564,0.7797040343284607,0.5456886887550354,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7449179887771606,0.3466697931289673,0.3340568244457245,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.6462523937225342,0.2244178652763366,1.038936972618103,285.225341796875,284.95001220703125,298.6538391113281,288.1611328125,297.6186218261719,297.2186889648437,285.2266845703125,1.0,0.6611911654472351,0.3757745921611786,0.3757745921611786,1.0,1.0,-3.312163829803467,0.9236835241317748,2.3884801864624023,0.1747627258300781,0.9032785892486572,0.9032785892486572,0.0,246.888412475586,226.0,42754.26171875,0.0,3466.661376953125,1.0,280.94158935546875,283.7377319335937,291.10791015625,293.7870483398437,293.1499938964844,293.1499938964844,280.6499938964844,35728.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662742614746094,1.0,0.0,0.0,3.649602651596069,3.649626731872559,8.887599278750713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.74609375,0.0,1530.6964111328125,1895.4371337890625,0.0,4008.31396484375,0.9050207734107972,1.0,0.0,3.0,1.0,0.0
12157680,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7544578313827515,0.360956460237503,0.3300979733467102,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.8552733063697815,0.5332198739051819,0.509413480758667,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.975359320640564,0.7797040343284607,0.5456886887550354,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7449179887771606,0.3466697931289673,0.3340568244457245,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.6462523937225342,0.2244178652763366,1.038936972618103,285.225341796875,284.95001220703125,298.6538391113281,288.1611328125,297.6186218261719,297.2186889648437,285.2266845703125,1.0,0.6611911654472351,0.3757745921611786,0.3757745921611786,1.0,1.0,-3.312163829803467,0.9236835241317748,2.3884801864624023,0.1747627258300781,0.9032785892486572,0.9032785892486572,0.0,246.888412475586,226.0,42754.26171875,0.0,3466.661376953125,1.0,280.94158935546875,283.7377319335937,291.10791015625,293.7870483398437,293.1499938964844,293.1499938964844,280.6499938964844,35728.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662742614746094,1.0,0.0,0.0,3.649602651596069,3.649626731872559,8.887599278750713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.74609375,0.0,1530.6964111328125,1895.4371337890625,0.0,4008.31396484375,0.9050207734107972,1.0,0.0,3.0,1.0,0.0
12157740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7604333758354187,0.3597002923488617,0.3290999829769134,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8621532917022705,0.531566858291626,0.5079996585845947,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9840534329414368,0.7813642621040344,0.5471078157424927,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7511960864067078,0.3463945090770721,0.3337821960449219,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6516162753105164,0.2240415960550308,1.0367084741592407,285.05303955078125,284.95001220703125,298.62353515625,288.1533508300781,297.60516357421875,297.2122802734375,285.0513610839844,1.0,0.655647337436676,0.3755981028079986,0.3755981028079986,1.0,1.0,-3.307976245880127,0.921761989593506,2.386214256286621,0.1741538494825363,0.9032579064369202,0.9032579064369202,0.0,237.44932556152344,214.0,43779.921875,0.0,3403.714599609375,1.0,280.6578063964844,283.5229797363281,291.19561767578125,294.0072326660156,293.1499938964844,293.1499938964844,280.3500061035156,35830.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790444374084472,1.0,0.0,0.0,3.656663417816162,3.6566874980926514,8.922021379476064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.60546875,0.0,1539.3243408203125,1895.4371337890625,0.0,4120.41162109375,0.9066424369812012,1.0,0.0,3.0,1.0,0.0
12157800,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7604333758354187,0.3597002923488617,0.3290999829769134,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8621532917022705,0.531566858291626,0.5079996585845947,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9840534329414368,0.7813642621040344,0.5471078157424927,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7511960864067078,0.3463945090770721,0.3337821960449219,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6516162753105164,0.2240415960550308,1.0367084741592407,285.05303955078125,284.95001220703125,298.62353515625,288.1533508300781,297.60516357421875,297.2122802734375,285.0513610839844,1.0,0.655647337436676,0.3755981028079986,0.3755981028079986,1.0,1.0,-3.307976245880127,0.921761989593506,2.386214256286621,0.1741538494825363,0.9032579064369202,0.9032579064369202,0.0,237.44932556152344,214.0,43779.921875,0.0,3403.714599609375,1.0,280.6578063964844,283.5229797363281,291.19561767578125,294.0072326660156,293.1499938964844,293.1499938964844,280.3500061035156,35830.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790444374084472,1.0,0.0,0.0,3.656663417816162,3.6566874980926514,8.922021379476064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.60546875,0.0,1539.3243408203125,1895.4371337890625,0.0,4120.41162109375,0.9066424369812012,1.0,0.0,3.0,1.0,0.0
12157860,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7652312517166138,0.3570981919765472,0.3266943693161011,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8680321574211121,0.5284215211868286,0.5050064325332642,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9911131858825684,0.7811611294746399,0.5469679236412048,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7565641403198242,0.3449674248695373,0.3323386609554291,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6560176610946655,0.2227298319339752,1.0302006006240845,284.8554382324219,284.95001220703125,298.5906982421875,288.1444702148437,297.5797119140625,297.1907043457031,284.8534545898437,1.0,0.6487032771110535,0.375304251909256,0.375304251909256,1.0,1.0,-3.2917654514312744,0.915530264377594,2.376235246658325,0.1718829125165939,0.9003763794898987,0.9003763794898987,0.0,228.2430419921875,202.0,44727.1484375,0.0,3315.120849609375,1.0,280.3583374023437,283.2860717773437,291.2014465332031,294.0946350097656,293.1499938964844,293.1499938964844,280.04998779296875,36033.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938369393348694,1.0,0.0,0.0,3.656105518341065,3.6561295986175537,8.919299716581008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.78857421875,0.0,1540.2220458984375,1895.4371337890625,0.0,4247.79052734375,0.9066479206085204,1.0,0.0,3.0,1.0,0.0
12157920,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7652312517166138,0.3570981919765472,0.3266943693161011,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8680321574211121,0.5284215211868286,0.5050064325332642,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9911131858825684,0.7811611294746399,0.5469679236412048,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7565641403198242,0.3449674248695373,0.3323386609554291,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6560176610946655,0.2227298319339752,1.0302006006240845,284.8554382324219,284.95001220703125,298.5906982421875,288.1444702148437,297.5797119140625,297.1907043457031,284.8534545898437,1.0,0.6487032771110535,0.375304251909256,0.375304251909256,1.0,1.0,-3.2917654514312744,0.915530264377594,2.376235246658325,0.1718829125165939,0.9003763794898987,0.9003763794898987,0.0,228.2430419921875,202.0,44727.1484375,0.0,3315.120849609375,1.0,280.3583374023437,283.2860717773437,291.2014465332031,294.0946350097656,293.1499938964844,293.1499938964844,280.04998779296875,36033.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938369393348694,1.0,0.0,0.0,3.656105518341065,3.6561295986175537,8.919299716581008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.78857421875,0.0,1540.2220458984375,1895.4371337890625,0.0,4247.79052734375,0.9066479206085204,1.0,0.0,3.0,1.0,0.0
12157980,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.7700246572494507,0.3538756966590881,0.3236105442047119,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.8740324974060059,0.5245034098625183,0.5011520981788635,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.997769296169281,0.7801016569137573,0.5461177229881287,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7619512677192688,0.3428813815116882,0.3301724195480346,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.6602321863174438,0.2208107858896255,1.0206096172332764,284.6522521972656,284.95001220703125,298.55535888671875,288.1344299316406,297.5500183105469,297.1643981933594,284.6501770019531,1.0,0.6405874490737915,0.3750103712081909,0.3750103712081909,1.0,1.0,-3.26826810836792,0.906876504421234,2.36139178276062,0.1687836050987243,0.894744336605072,0.894744336605072,0.0,218.6194000244141,190.0,45542.90625,0.0,3208.908203125,1.0,280.0581359863281,283.0473327636719,291.19580078125,294.1404724121094,293.1499938964844,293.1499938964844,280.3500061035156,36292.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645991325378418,3.6460154056549072,8.870019314599631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.78369140625,0.0,1530.896728515625,1895.4371337890625,0.0,4300.0,0.9045588374137878,1.0,0.0,3.0,1.0,0.0
12158040,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.7700246572494507,0.3538756966590881,0.3236105442047119,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.8740324974060059,0.5245034098625183,0.5011520981788635,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.997769296169281,0.7801016569137573,0.5461177229881287,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7619512677192688,0.3428813815116882,0.3301724195480346,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.6602321863174438,0.2208107858896255,1.0206096172332764,284.6522521972656,284.95001220703125,298.55535888671875,288.1344299316406,297.5500183105469,297.1643981933594,284.6501770019531,1.0,0.6405874490737915,0.3750103712081909,0.3750103712081909,1.0,1.0,-3.26826810836792,0.906876504421234,2.36139178276062,0.1687836050987243,0.894744336605072,0.894744336605072,0.0,218.6194000244141,190.0,45542.90625,0.0,3208.908203125,1.0,280.0581359863281,283.0473327636719,291.19580078125,294.1404724121094,293.1499938964844,293.1499938964844,280.3500061035156,36292.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645991325378418,3.6460154056549072,8.870019314599631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.78369140625,0.0,1530.896728515625,1895.4371337890625,0.0,4300.0,0.9045588374137878,1.0,0.0,3.0,1.0,0.0
12158100,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.7725309729576111,0.3527022898197174,0.3221366107463836,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.877116858959198,0.5229347944259644,0.4992485046386719,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.9990000128746032,0.7804173827171326,0.5433000922203064,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7646996378898621,0.342067152261734,0.3290671408176422,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.6623256206512451,0.2199605852365493,1.0155141353607178,284.7635803222656,284.95001220703125,298.5367736816406,288.12896728515625,297.5395812988281,297.1576843261719,284.76910400390625,1.0,0.6361026167869568,0.3748634457588196,0.3748634457588196,1.0,1.0,-3.253371000289917,0.9015018939971924,2.351869344711304,0.1669618338346481,0.8945630192756653,0.8945630192756653,0.0,213.8186187744141,190.0,44403.67578125,0.0,3149.51171875,1.0,280.3009948730469,283.20001220703125,291.1063842773437,293.8957824707031,293.1499938964844,293.1499938964844,280.3500061035156,36260.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960195422172546,1.0,0.0,0.0,3.640704393386841,3.64072847366333,8.844313583722396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.67919921875,0.0,1524.79736328125,1895.4371337890625,0.0,4266.3408203125,0.903411865234375,1.0,0.0,3.0,1.0,0.0
12158160,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.7754851579666138,0.3519843220710754,0.3211906552314758,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.880549967288971,0.5218314528465271,0.4978880584239959,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9990000128746032,0.7821919322013855,0.5358408093452454,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.7677623629570007,0.341583639383316,0.3283298015594482,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.6646984815597534,0.2193496376276016,1.0115797519683838,284.79345703125,284.95001220703125,298.5175170898437,288.1231994628906,297.53594970703125,297.160400390625,284.7933959960937,1.0,0.6313070058822632,0.374948501586914,0.374948501586914,1.0,1.0,-3.236012935638428,0.8959376215934753,2.340075254440308,0.1654079258441925,0.8938555121421814,0.8938555121421814,0.0,209.0253295898437,178.0,44071.98046875,0.0,3085.350830078125,1.0,280.34246826171875,283.2372741699219,291.0841369628906,293.8808288574219,293.1499938964844,293.1499938964844,280.6499938964844,36225.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908926486968994,1.0,0.0,0.0,3.636967182159424,3.636991024017334,8.826165185382706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.2578125,0.0,1520.3970947265625,1895.4371337890625,0.0,4222.66357421875,0.9025237560272216,1.0,0.0,3.0,1.0,0.0
12158220,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7835366725921631,0.3512707054615021,0.3200095593929291,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.889672577381134,0.5204210877418518,0.4959715008735657,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.7891419529914856,0.5179222822189331,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7759155035018921,0.3412360250949859,0.3274542391300201,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.671343982219696,0.2186685353517532,1.0060051679611206,284.9505310058594,284.95001220703125,298.4771728515625,288.1107177734375,297.54302978515625,297.1862487792969,284.9507141113281,1.0,0.6213086247444153,0.3751186728477478,0.3751186728477478,1.0,1.0,-3.202984094619751,0.8854373693466187,2.317546844482422,0.1625107079744339,0.8952071070671082,0.8952071070671082,0.0,198.3866577148437,166.0,42611.5390625,0.0,2956.693603515625,1.0,280.64178466796875,283.4426574707031,291.043212890625,293.72930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740246534347534,1.0,0.0,0.0,3.6338632106781006,3.6338870525360094,8.811106226858101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.38720703125,0.0,1515.807861328125,1895.4371337890625,0.0,4076.56982421875,0.901731252670288,1.0,0.0,3.0,1.0,0.0
12158280,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7835366725921631,0.3512707054615021,0.3200095593929291,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.889672577381134,0.5204210877418518,0.4959715008735657,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.7891419529914856,0.5179222822189331,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7759155035018921,0.3412360250949859,0.3274542391300201,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.671343982219696,0.2186685353517532,1.0060051679611206,284.9505310058594,284.95001220703125,298.4771728515625,288.1107177734375,297.54302978515625,297.1862487792969,284.9507141113281,1.0,0.6213086247444153,0.3751186728477478,0.3751186728477478,1.0,1.0,-3.202984094619751,0.8854373693466187,2.317546844482422,0.1625107079744339,0.8952071070671082,0.8952071070671082,0.0,198.3866577148437,166.0,42611.5390625,0.0,2956.693603515625,1.0,280.64178466796875,283.4426574707031,291.043212890625,293.72930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740246534347534,1.0,0.0,0.0,3.6338632106781006,3.6338870525360094,8.811106226858101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.38720703125,0.0,1515.807861328125,1895.4371337890625,0.0,4076.56982421875,0.901731252670288,1.0,0.0,3.0,1.0,0.0
12158340,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7938323020935059,0.3510749042034149,0.3193641006946563,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9012210369110109,0.5196226835250854,0.4947092533111572,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9990000128746032,0.7989577651023865,0.4975649118423462,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7863202095031738,0.3414032757282257,0.3271118998527527,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6801952123641968,0.2185269743204116,1.0029369592666626,285.11187744140625,284.95001220703125,298.434326171875,288.096923828125,297.56158447265625,297.22882080078125,285.1122436523437,1.0,0.6110504269599915,0.3752888143062591,0.3752888143062591,1.0,1.0,-3.1721105575561523,0.8756279945373535,2.296482563018799,0.1598567068576812,0.8987442255020142,0.8987442255020142,0.0,186.9761199951172,169.0,41244.75,0.0,2830.67822265625,1.0,280.94146728515625,283.64910888671875,291.0285339355469,293.6241455078125,293.1499938964844,293.1499938964844,281.25,35870.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574561715126038,1.0,0.0,0.0,3.638167142868042,3.638190984725952,8.831990498947562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.25,0.0,1519.0777587890625,1895.4371337890625,0.0,3929.87744140625,0.902557373046875,1.0,0.0,3.0,1.0,0.0
12158400,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7938323020935059,0.3510749042034149,0.3193641006946563,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9012210369110109,0.5196226835250854,0.4947092533111572,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9990000128746032,0.7989577651023865,0.4975649118423462,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7863202095031738,0.3414032757282257,0.3271118998527527,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6801952123641968,0.2185269743204116,1.0029369592666626,285.11187744140625,284.95001220703125,298.434326171875,288.096923828125,297.56158447265625,297.22882080078125,285.1122436523437,1.0,0.6110504269599915,0.3752888143062591,0.3752888143062591,1.0,1.0,-3.1721105575561523,0.8756279945373535,2.296482563018799,0.1598567068576812,0.8987442255020142,0.8987442255020142,0.0,186.9761199951172,169.0,41244.75,0.0,2830.67822265625,1.0,280.94146728515625,283.64910888671875,291.0285339355469,293.6241455078125,293.1499938964844,293.1499938964844,281.25,35870.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574561715126038,1.0,0.0,0.0,3.638167142868042,3.638190984725952,8.831990498947562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.25,0.0,1519.0777587890625,1895.4371337890625,0.0,3929.87744140625,0.902557373046875,1.0,0.0,3.0,1.0,0.0
12158460,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8005650639533997,0.3512166440486908,0.3191971182823181,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.9088104963302612,0.5192378163337708,0.4940221309661865,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.9990000128746032,0.809623122215271,0.4852134883403778,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.7932795882225037,0.3419297337532043,0.3272926807403564,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.6862232685089111,0.2187928706407547,1.0025911331176758,285.29052734375,284.95001220703125,298.3889465332031,288.0818176269531,297.5839538574219,297.2768249511719,285.291015625,1.0,0.605696976184845,0.3757416605949402,0.3757416605949402,1.0,1.0,-3.156012296676636,0.8715068697929382,2.2845053672790527,0.1593638509511947,0.9047771096229552,0.9047771096229552,0.0,180.35968017578125,172.0,40174.27734375,0.0,2762.2861328125,1.0,281.2416687011719,283.8701171875,291.0218200683594,293.545654296875,293.1499938964844,293.1499938964844,280.95001220703125,35639.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425933957099916,1.0,0.0,0.0,3.650969028472901,3.6509931087493896,8.894255643099314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.6201171875,0.0,1531.5472412109375,1895.4371337890625,0.0,3795.999267578125,0.9052644371986388,1.0,0.0,3.0,1.0,0.0
12158520,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8005650639533997,0.3512166440486908,0.3191971182823181,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.9088104963302612,0.5192378163337708,0.4940221309661865,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.9990000128746032,0.809623122215271,0.4852134883403778,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.7932795882225037,0.3419297337532043,0.3272926807403564,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.6862232685089111,0.2187928706407547,1.0025911331176758,285.29052734375,284.95001220703125,298.3889465332031,288.0818176269531,297.5839538574219,297.2768249511719,285.291015625,1.0,0.605696976184845,0.3757416605949402,0.3757416605949402,1.0,1.0,-3.156012296676636,0.8715068697929382,2.2845053672790527,0.1593638509511947,0.9047771096229552,0.9047771096229552,0.0,180.35968017578125,172.0,40174.27734375,0.0,2762.2861328125,1.0,281.2416687011719,283.8701171875,291.0218200683594,293.545654296875,293.1499938964844,293.1499938964844,280.95001220703125,35639.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425933957099916,1.0,0.0,0.0,3.650969028472901,3.6509931087493896,8.894255643099314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.6201171875,0.0,1531.5472412109375,1895.4371337890625,0.0,3795.999267578125,0.9052644371986388,1.0,0.0,3.0,1.0,0.0
12158580,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8025324940681458,0.3498084843158722,0.3183360397815704,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.911201536655426,0.5173320770263672,0.4926624894142151,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.816719651222229,0.4804502725601196,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7957994937896729,0.3414092063903808,0.3270878493785858,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6883958578109741,0.2183817476034164,1.001593828201294,285.10650634765625,284.95001220703125,298.341064453125,288.0653381347656,297.58135986328125,297.2913513183594,285.10479736328125,1.0,0.6030673980712891,0.3761944770812988,0.3761944770812988,1.0,1.0,-3.146171808242798,0.8694716691970825,2.276700258255005,0.1598565727472305,0.9053773283958436,0.9053773283958436,0.0,177.71617126464844,175.0,41082.59765625,0.0,2728.303466796875,1.0,280.9576416015625,283.6430358886719,291.1078796386719,293.7563781738281,293.1499938964844,293.1499938964844,280.6499938964844,35748.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556463360786438,1.0,0.0,0.0,3.661121129989624,3.661145210266113,8.943787861426244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.3935546875,0.0,1543.690185546875,1895.4371337890625,0.0,3913.683349609375,0.9075831770896912,1.0,0.0,3.0,1.0,0.0
12158640,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8025324940681458,0.3498084843158722,0.3183360397815704,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.911201536655426,0.5173320770263672,0.4926624894142151,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.816719651222229,0.4804502725601196,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7957994937896729,0.3414092063903808,0.3270878493785858,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6883958578109741,0.2183817476034164,1.001593828201294,285.10650634765625,284.95001220703125,298.341064453125,288.0653381347656,297.58135986328125,297.2913513183594,285.10479736328125,1.0,0.6030673980712891,0.3761944770812988,0.3761944770812988,1.0,1.0,-3.146171808242798,0.8694716691970825,2.276700258255005,0.1598565727472305,0.9053773283958436,0.9053773283958436,0.0,177.71617126464844,175.0,41082.59765625,0.0,2728.303466796875,1.0,280.9576416015625,283.6430358886719,291.1078796386719,293.7563781738281,293.1499938964844,293.1499938964844,280.6499938964844,35748.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556463360786438,1.0,0.0,0.0,3.661121129989624,3.661145210266113,8.943787861426244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.3935546875,0.0,1543.690185546875,1895.4371337890625,0.0,3913.683349609375,0.9075831770896912,1.0,0.0,3.0,1.0,0.0
12158700,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8016558289527893,0.348564863204956,0.3173959851264953,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9102603793144226,0.5157829523086548,0.4914087057113647,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.8188244104385376,0.4805624186992645,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7952911853790283,0.3406752645969391,0.3265557587146759,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.687842845916748,0.2177899330854416,0.9995709657669068,284.96173095703125,284.95001220703125,298.316162109375,288.0565795898437,297.5708923339844,297.286376953125,284.9537353515625,1.0,0.6022958755493164,0.3764208853244781,0.3764208853244781,1.0,1.0,-3.140598773956299,0.8682321310043335,2.272366762161255,0.1600315272808075,0.9040510654449464,0.9040510654449464,0.0,177.5484619140625,175.0,42002.546875,0.0,2716.267822265625,1.0,280.7010803222656,283.4600524902344,291.138671875,293.9052734375,293.1499938964844,293.1499938964844,280.6499938964844,35857.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659547805786132,1.0,0.0,0.0,3.663572072982788,3.663596153259277,8.955766475082783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.10009765625,0.0,1547.2484130859375,1895.4371337890625,0.0,4005.486328125,0.908167600631714,1.0,0.0,3.0,1.0,0.0
12158760,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7997947931289673,0.347086489200592,0.3161616921424866,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9082064032554626,0.5139554142951965,0.489808052778244,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.8201612234115601,0.4819506406784057,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7938289046287537,0.339699238538742,0.3257479667663574,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6863707900047302,0.216971144080162,0.9964501857757568,284.90704345703125,284.95001220703125,298.2906799316406,288.0474548339844,297.5560302734375,297.275634765625,284.9051513671875,1.0,0.6017202734947205,0.3764840066432953,0.3764840066432953,1.0,1.0,-3.1341376304626465,0.8662664890289307,2.267871141433716,0.1596813350915908,0.9031776189804076,0.9031776189804076,0.0,177.9468536376953,178.0,42044.59375,0.0,2705.5341796875,1.0,280.65777587890625,283.4042053222656,291.10845947265625,293.8380432128906,293.1499938964844,293.1499938964844,280.3500061035156,35951.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712795615196228,1.0,0.0,0.0,3.6636223793029785,3.663646459579468,8.956012038652261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.3798828125,0.0,1548.0145263671875,1895.4371337890625,0.0,4052.470947265625,0.9082738161087036,1.0,0.0,3.0,1.0,0.0
12158820,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7945972084999084,0.3437221944332123,0.313366174697876,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.9025673866271972,0.5098056197166443,0.486165851354599,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8211351037025452,0.4868523776531219,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.789388120174408,0.3373030722141266,0.3237257897853851,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6818726062774658,0.2148641794919967,0.9881671667099,284.70458984375,284.95001220703125,298.2377624511719,288.0281066894531,297.5191650390625,297.2451171875,284.7026062011719,1.0,0.6009373068809509,0.3766102492809295,0.3766102492809295,1.0,1.0,-3.1199042797088623,0.8618344068527222,2.2580697536468506,0.1587588042020797,0.898251473903656,0.898251473903656,0.0,179.70855712890625,181.0,42907.01953125,0.0,2686.7236328125,1.0,280.3580017089844,283.1659851074219,291.07977294921875,293.869384765625,293.1499938964844,293.1499938964844,280.6499938964844,36205.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843649864196776,1.0,0.0,0.0,3.656726837158203,3.656750917434693,8.922331176108855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.07080078125,0.0,1542.207763671875,1895.4371337890625,0.0,4166.548828125,0.9068995714187622,1.0,0.0,3.0,1.0,0.0
